time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7931908369064331,0.3940788805484772,0.3588213622570038,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9588845372200012,0.6925105452537537,0.6574339866638184,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9112423658370972,0.6047931909561157,0.4244486391544342,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8327907919883728,0.4591540396213531,0.4388377368450165,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6831456422805786,0.2486863881349563,1.143337607383728,285.010986328125,284.95001220703125,302.04058837890625,291.6070861816406,298.5440673828125,297.2201538085937,285.0100402832031,1.0,0.6979380249977112,0.3658415377140045,0.3658415377140045,1.0,1.0,-3.6305317878723145,0.9968187212944032,2.6337130069732666,0.1814090758562088,0.9914173483848572,0.9914173483848572,0.0,240.1653289794922,247.0,58198.09765625,0.0,4218.81103515625,1.0,279.4439697265625,283.0705261230469,294.58428955078125,298.2778015136719,293.1499938964844,293.1499938964844,279.1499938964844,33705.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686626195907592,1.0,0.0,0.0,3.837073564529419,3.837099075317383,9.82411734185007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.58984375,0.0,1733.37646484375,1895.4371337890625,0.0,4029.418212890625,0.945706069469452,1.0,0.0,3.0,1.0,0.0
18197820,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7900450229644775,0.3931518197059631,0.3584115505218506,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9549965858459472,0.6912658214569092,0.6567829251289368,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9090838432312012,0.6067332625389099,0.4261614084243774,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8302175402641296,0.4589691758155823,0.4390519261360168,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6806809902191162,0.2484511733055114,1.1436514854431152,284.8904113769531,284.95001220703125,302.0475769042969,291.5886535644531,298.5385437011719,297.2138671875,284.8918762207031,1.0,0.6997207403182983,0.3651426136493683,0.3651426136493683,1.0,1.0,-3.631963014602661,0.9950523376464844,2.6369106769561768,0.1794608831405639,0.8867087364196777,0.8867087364196777,0.0,243.4896850585937,250.0,58975.359375,0.0,4243.271484375,1.0,279.15606689453125,282.9271850585937,294.6156311035156,298.4242248535156,293.1499938964844,293.1499938964844,279.45001220703125,38829.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977806270122528,1.0,0.0,0.0,3.735453128814697,3.735478401184082,9.31064732867526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.38671875,0.0,1652.001220703125,1895.4371337890625,0.0,4109.62548828125,0.9263206720352172,1.0,0.0,3.0,1.0,0.0
18197880,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7900450229644775,0.3931518197059631,0.3584115505218506,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9549965858459472,0.6912658214569092,0.6567829251289368,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9090838432312012,0.6067332625389099,0.4261614084243774,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8302175402641296,0.4589691758155823,0.4390519261360168,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6806809902191162,0.2484511733055114,1.1436514854431152,284.8904113769531,284.95001220703125,302.0475769042969,291.5886535644531,298.5385437011719,297.2138671875,284.8918762207031,1.0,0.6997207403182983,0.3651426136493683,0.3651426136493683,1.0,1.0,-3.631963014602661,0.9950523376464844,2.6369106769561768,0.1794608831405639,0.8867087364196777,0.8867087364196777,0.0,243.4896850585937,250.0,58975.359375,0.0,4243.271484375,1.0,279.15606689453125,282.9271850585937,294.6156311035156,298.4242248535156,293.1499938964844,293.1499938964844,279.45001220703125,38829.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977806270122528,1.0,0.0,0.0,3.735453128814697,3.735478401184082,9.31064732867526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.38671875,0.0,1652.001220703125,1895.4371337890625,0.0,4109.62548828125,0.9263206720352172,1.0,0.0,3.0,1.0,0.0
18197940,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7876978516578674,0.3932404220104217,0.3583027422428131,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.95190691947937,0.6911274790763855,0.6564089059829712,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.907824456691742,0.6098008155822754,0.4281162619590759,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8282902240753174,0.4595425128936767,0.4394430816173553,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6787681579589844,0.2486158609390258,1.1441638469696045,285.0095520019531,284.95001220703125,302.04998779296875,291.5691223144531,298.53875732421875,297.2170715332031,285.0089111328125,1.0,0.7014716267585754,0.3644436597824096,0.3644436597824096,1.0,1.0,-3.634809970855713,0.9937465190887452,2.641063451766968,0.17737577855587,0.9883246421813964,0.9883246421813964,0.0,246.2713928222656,253.0,58105.671875,0.0,4268.216796875,1.0,279.44287109375,283.0709228515625,294.5473327636719,298.2350158691406,293.1499938964844,293.1499938964844,279.1499938964844,33768.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697352647781372,1.0,0.0,0.0,3.828791856765747,3.828817129135132,9.78175535237824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.3349609375,0.0,1723.8143310546875,1895.4371337890625,0.0,4038.876220703125,0.9441059827804564,1.0,0.0,3.0,1.0,0.0
18198000,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7876978516578674,0.3932404220104217,0.3583027422428131,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.95190691947937,0.6911274790763855,0.6564089059829712,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.907824456691742,0.6098008155822754,0.4281162619590759,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8282902240753174,0.4595425128936767,0.4394430816173553,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6787681579589844,0.2486158609390258,1.1441638469696045,285.0095520019531,284.95001220703125,302.04998779296875,291.5691223144531,298.53875732421875,297.2170715332031,285.0089111328125,1.0,0.7014716267585754,0.3644436597824096,0.3644436597824096,1.0,1.0,-3.634809970855713,0.9937465190887452,2.641063451766968,0.17737577855587,0.9883246421813964,0.9883246421813964,0.0,246.2713928222656,253.0,58105.671875,0.0,4268.216796875,1.0,279.44287109375,283.0709228515625,294.5473327636719,298.2350158691406,293.1499938964844,293.1499938964844,279.1499938964844,33768.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697352647781372,1.0,0.0,0.0,3.828791856765747,3.828817129135132,9.78175535237824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.3349609375,0.0,1723.8143310546875,1895.4371337890625,0.0,4038.876220703125,0.9441059827804564,1.0,0.0,3.0,1.0,0.0
18198060,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7846571207046509,0.3923100531101227,0.3578808307647705,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9479690790176392,0.6898077726364136,0.6556674242019653,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9057590365409852,0.6116442084312439,0.4297394454479217,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8258058428764343,0.4593431651592254,0.4396379292011261,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6763832569122314,0.2483613491058349,1.1443734169006348,284.89093017578125,284.95001220703125,302.04998779296875,291.5550537109375,298.53125,297.2107238769531,284.8924255371094,1.0,0.7031999826431274,0.363749086856842,0.363749086856842,1.0,1.0,-3.6358609199523926,0.9918667078018188,2.643994092941284,0.1753813028335571,0.8845640420913696,0.8845640420913696,0.0,249.5960235595703,256.0,58869.484375,0.0,4291.7001953125,1.0,279.1561279296875,282.9296569824219,294.57916259765625,298.3795471191406,293.1499938964844,293.1499938964844,279.45001220703125,38866.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783223867416382,1.0,0.0,0.0,3.726286172866821,3.726311445236206,9.265005473935162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.7587890625,0.0,1641.6063232421875,1895.4371337890625,0.0,4114.1240234375,0.9243208169937134,1.0,0.0,3.0,1.0,0.0
18198120,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7846571207046509,0.3923100531101227,0.3578808307647705,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9479690790176392,0.6898077726364136,0.6556674242019653,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9057590365409852,0.6116442084312439,0.4297394454479217,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8258058428764343,0.4593431651592254,0.4396379292011261,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6763832569122314,0.2483613491058349,1.1443734169006348,284.89093017578125,284.95001220703125,302.04998779296875,291.5550537109375,298.53125,297.2107238769531,284.8924255371094,1.0,0.7031999826431274,0.363749086856842,0.363749086856842,1.0,1.0,-3.6358609199523926,0.9918667078018188,2.643994092941284,0.1753813028335571,0.8845640420913696,0.8845640420913696,0.0,249.5960235595703,256.0,58869.484375,0.0,4291.7001953125,1.0,279.1561279296875,282.9296569824219,294.57916259765625,298.3795471191406,293.1499938964844,293.1499938964844,279.45001220703125,38866.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783223867416382,1.0,0.0,0.0,3.726286172866821,3.726311445236206,9.265005473935162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.7587890625,0.0,1641.6063232421875,1895.4371337890625,0.0,4114.1240234375,0.9243208169937134,1.0,0.0,3.0,1.0,0.0
18198180,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7824239134788513,0.3923998475074768,0.35777348279953,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9448933601379396,0.6896172165870667,0.6552428007125854,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9046079516410828,0.6146571636199951,0.4316528737545013,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8239675760269165,0.4599072933197021,0.4400202929973602,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6745588183403015,0.2485143989324569,1.1448274850845337,285.01031494140625,284.95001220703125,302.04998779296875,291.5524597167969,298.5308837890625,297.2140197753906,285.0097351074219,1.0,0.7049099802970886,0.363054484128952,0.363054484128952,1.0,1.0,-3.63851809501648,0.9905071258544922,2.648010969161988,0.1732699275016784,0.9866766333580016,0.9866766333580016,0.0,252.35630798339844,259.0,58032.91015625,0.0,4316.0615234375,1.0,279.4428100585937,283.0732116699219,294.52447509765625,298.2021484375,293.1499938964844,293.1499938964844,279.1499938964844,33727.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689897894859314,1.0,0.0,0.0,3.821439504623413,3.821464776992798,9.744223916641204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.443359375,0.0,1714.5985107421875,1895.4371337890625,0.0,4032.30419921875,0.9424290657043456,1.0,0.0,3.0,1.0,0.0
18198240,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7824239134788513,0.3923998475074768,0.35777348279953,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9448933601379396,0.6896172165870667,0.6552428007125854,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9046079516410828,0.6146571636199951,0.4316528737545013,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8239675760269165,0.4599072933197021,0.4400202929973602,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6745588183403015,0.2485143989324569,1.1448274850845337,285.01031494140625,284.95001220703125,302.04998779296875,291.5524597167969,298.5308837890625,297.2140197753906,285.0097351074219,1.0,0.7049099802970886,0.363054484128952,0.363054484128952,1.0,1.0,-3.63851809501648,0.9905071258544922,2.648010969161988,0.1732699275016784,0.9866766333580016,0.9866766333580016,0.0,252.35630798339844,259.0,58032.91015625,0.0,4316.0615234375,1.0,279.4428100585937,283.0732116699219,294.52447509765625,298.2021484375,293.1499938964844,293.1499938964844,279.1499938964844,33727.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689897894859314,1.0,0.0,0.0,3.821439504623413,3.821464776992798,9.744223916641204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.443359375,0.0,1714.5985107421875,1895.4371337890625,0.0,4032.30419921875,0.9424290657043456,1.0,0.0,3.0,1.0,0.0
18198300,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7813460230827332,0.392039030790329,0.3577598333358764,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.943388044834137,0.689069926738739,0.6550959944725037,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9040508270263672,0.6156588792800903,0.4326215982437134,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8230932950973511,0.4599040150642395,0.4402800798416137,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6737174391746521,0.2484535872936248,1.1453578472137451,284.8803100585937,284.95001220703125,302.04998779296875,291.55523681640625,298.5280456542969,297.2120056152344,284.8775939941406,1.0,0.7058367729187012,0.3627071976661682,0.3627071976661682,1.0,1.0,-3.640448570251465,0.9900097846984864,2.6504387855529785,0.172411173582077,0.8988255858421326,0.8988255858421326,0.0,253.78433227539065,259.0,59054.39453125,0.0,4330.17041015625,1.0,279.1937866210937,282.91571044921875,294.5829467773437,298.4232177734375,293.1499938964844,293.1499938964844,279.1499938964844,37132.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747331738471984,1.0,0.0,0.0,3.80006742477417,3.800092935562134,9.635535889174207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.759765625,0.0,1715.4429931640625,1895.4371337890625,0.0,4082.77587890625,0.937897801399231,1.0,0.0,3.0,1.0,0.0
18198360,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7795257568359375,0.3914789855480194,0.3573586642742157,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9409950375556946,0.6882611513137817,0.6544640064239502,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.90270733833313,0.6164436340332031,0.4332379698753357,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8215852379798889,0.4597032070159912,0.4402095079421997,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6722877025604248,0.2482539117336273,1.1450021266937256,284.89288330078125,284.95001220703125,302.04998779296875,291.5605773925781,298.5235900878906,297.2079162597656,284.89453125,1.0,0.7066053748130798,0.3623762726783752,0.3623762726783752,1.0,1.0,-3.639438152313232,0.9886298775672911,2.650808095932007,0.1712920665740966,0.8848328590393066,0.8848328590393066,0.0,255.6604156494141,262.0,58841.5859375,0.0,4339.09912109375,1.0,279.1562194824219,282.9324951171875,294.579833984375,298.3715515136719,293.1499938964844,293.1499938964844,279.45001220703125,38784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765074253082277,1.0,0.0,0.0,3.721680879592896,3.721705913543701,9.242118608199236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.607421875,0.0,1635.6304931640625,1895.4371337890625,0.0,4098.291015625,0.9232943654060364,1.0,0.0,3.0,1.0,0.0
18198420,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7773923277854919,0.391569972038269,0.3572530746459961,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9379472732543944,0.6880271434783936,0.653999924659729,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9016386270523072,0.6193976998329163,0.4351097643375397,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8198107481002808,0.4602589309215545,0.4405843913555145,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6705441474914551,0.2484002560377121,1.1454272270202637,285.0125427246094,284.95001220703125,302.04998779296875,291.5786437988281,298.5234375,297.2112731933594,285.011962890625,1.0,0.70828777551651,0.3617144227027893,0.3617144227027893,1.0,1.0,-3.641955852508545,0.9873238205909728,2.6546318531036377,0.1692516505718231,0.9884577989578248,0.9884577989578248,0.0,258.4138488769531,265.0,58055.3359375,0.0,4363.0947265625,1.0,279.4428100585937,283.0753479003906,294.5475158691406,298.22027587890625,293.1499938964844,293.1499938964844,279.1499938964844,33637.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665516018867492,1.0,0.0,0.0,3.820646047592163,3.820671319961548,9.740177802086691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.490234375,0.0,1712.9342041015625,1895.4371337890625,0.0,4010.767578125,0.9421964287757874,1.0,0.0,3.0,1.0,0.0
18198480,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7773923277854919,0.391569972038269,0.3572530746459961,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9379472732543944,0.6880271434783936,0.653999924659729,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9016386270523072,0.6193976998329163,0.4351097643375397,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8198107481002808,0.4602589309215545,0.4405843913555145,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6705441474914551,0.2484002560377121,1.1454272270202637,285.0125427246094,284.95001220703125,302.04998779296875,291.5786437988281,298.5234375,297.2112731933594,285.011962890625,1.0,0.70828777551651,0.3617144227027893,0.3617144227027893,1.0,1.0,-3.641955852508545,0.9873238205909728,2.6546318531036377,0.1692516505718231,0.9884577989578248,0.9884577989578248,0.0,258.4138488769531,265.0,58055.3359375,0.0,4363.0947265625,1.0,279.4428100585937,283.0753479003906,294.5475158691406,298.22027587890625,293.1499938964844,293.1499938964844,279.1499938964844,33637.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665516018867492,1.0,0.0,0.0,3.820646047592163,3.820671319961548,9.740177802086691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.490234375,0.0,1712.9342041015625,1895.4371337890625,0.0,4010.767578125,0.9421964287757874,1.0,0.0,3.0,1.0,0.0
18198540,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7746065855026245,0.390645831823349,0.3568370640277862,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9340885281562804,0.6866241097450256,0.6531785130500793,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8998132348060608,0.6211053729057312,0.4366442561149597,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8174877762794495,0.4600403010845184,0.4407622516155243,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.668364405632019,0.2481303215026855,1.145566701889038,284.8941650390625,284.95001220703125,302.04998779296875,291.6058349609375,298.5162353515625,297.2051696777344,284.8956298828125,1.0,0.7099558711051941,0.3610526025295257,0.3610526025295257,1.0,1.0,-3.6427061557769775,0.9854438900947572,2.657262325286865,0.1672963947057724,0.8872414827346802,0.8872414827346802,0.0,261.7198791503906,268.0,58922.0625,0.0,4385.7138671875,1.0,279.1561584472656,282.9325256347656,294.62322998046875,298.4143371582031,293.1499938964844,293.1499938964844,279.45001220703125,38632.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737441539764404,1.0,0.0,0.0,3.726881504058838,3.726906538009644,9.267965879189432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.931640625,0.0,1640.51171875,1895.4371337890625,0.0,4074.111328125,0.924295961856842,1.0,0.0,3.0,1.0,0.0
18198600,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7746065855026245,0.390645831823349,0.3568370640277862,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9340885281562804,0.6866241097450256,0.6531785130500793,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8998132348060608,0.6211053729057312,0.4366442561149597,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8174877762794495,0.4600403010845184,0.4407622516155243,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.668364405632019,0.2481303215026855,1.145566701889038,284.8941650390625,284.95001220703125,302.04998779296875,291.6058349609375,298.5162353515625,297.2051696777344,284.8956298828125,1.0,0.7099558711051941,0.3610526025295257,0.3610526025295257,1.0,1.0,-3.6427061557769775,0.9854438900947572,2.657262325286865,0.1672963947057724,0.8872414827346802,0.8872414827346802,0.0,261.7198791503906,268.0,58922.0625,0.0,4385.7138671875,1.0,279.1561584472656,282.9325256347656,294.62322998046875,298.4143371582031,293.1499938964844,293.1499938964844,279.45001220703125,38632.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737441539764404,1.0,0.0,0.0,3.726881504058838,3.726906538009644,9.267965879189432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.931640625,0.0,1640.51171875,1895.4371337890625,0.0,4074.111328125,0.924295961856842,1.0,0.0,3.0,1.0,0.0
18198660,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7725579142570496,0.3907341957092285,0.356728196144104,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.931079089641571,0.6863433122634888,0.6526698470115662,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8987727761268616,0.6239901781082153,0.4384656548500061,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8157503008842468,0.4605826437473297,0.4411235451698303,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6666878461837769,0.2482670396566391,1.1459466218948364,285.01470947265625,284.95001220703125,302.04998779296875,291.641357421875,298.51629638671875,297.20855712890625,285.01416015625,1.0,0.7116084694862366,0.3604333102703094,0.3604333102703094,1.0,1.0,-3.6450352668762207,0.9842039942741394,2.6608312129974365,0.1653499901294708,0.9925417900085448,0.9925417900085448,0.0,264.47418212890625,271.0,58167.1171875,0.0,4409.25,1.0,279.4428405761719,283.0759582519531,294.6087341308594,298.283935546875,293.1499938964844,293.1499938964844,279.1499938964844,33570.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963491141796112,1.0,0.0,0.0,3.827363967895508,3.8273892402648926,9.774460068001645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.9482421875,0.0,1720.5328369140625,1895.4371337890625,0.0,3983.64453125,0.9436703324317932,1.0,0.0,3.0,1.0,0.0
18198720,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7725579142570496,0.3907341957092285,0.356728196144104,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.931079089641571,0.6863433122634888,0.6526698470115662,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8987727761268616,0.6239901781082153,0.4384656548500061,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8157503008842468,0.4605826437473297,0.4411235451698303,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6666878461837769,0.2482670396566391,1.1459466218948364,285.01470947265625,284.95001220703125,302.04998779296875,291.641357421875,298.51629638671875,297.20855712890625,285.01416015625,1.0,0.7116084694862366,0.3604333102703094,0.3604333102703094,1.0,1.0,-3.6450352668762207,0.9842039942741394,2.6608312129974365,0.1653499901294708,0.9925417900085448,0.9925417900085448,0.0,264.47418212890625,271.0,58167.1171875,0.0,4409.25,1.0,279.4428405761719,283.0759582519531,294.6087341308594,298.283935546875,293.1499938964844,293.1499938964844,279.1499938964844,33570.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963491141796112,1.0,0.0,0.0,3.827363967895508,3.8273892402648926,9.774460068001645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.9482421875,0.0,1720.5328369140625,1895.4371337890625,0.0,3983.64453125,0.9436703324317932,1.0,0.0,3.0,1.0,0.0
18198780,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7698829770088196,0.3898048996925354,0.3563114404678345,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9272960424423218,0.684893012046814,0.6518080234527588,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8969959020614624,0.6256120800971985,0.439946562051773,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8134680390357971,0.4603470861911773,0.4412891268730163,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.664596438407898,0.2479867190122604,1.1460492610931396,284.8946228027344,284.95001220703125,302.04998779296875,291.68438720703125,298.5092468261719,297.20245361328125,284.89605712890625,1.0,0.7132478952407837,0.3598140478134155,0.3598140478134155,1.0,1.0,-3.6456124782562256,0.9824015498161316,2.663210868835449,0.1634990870952606,0.8911719918251038,0.8911719918251038,0.0,267.7798156738281,274.0,59088.16015625,0.0,4431.4189453125,1.0,279.15606689453125,282.93048095703125,294.7008056640625,298.49835205078125,293.1499938964844,293.1499938964844,279.45001220703125,38503.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704899787902832,1.0,0.0,0.0,3.7393839359283447,3.7394092082977295,9.330252055406164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.25537109375,0.0,1654.098876953125,1895.4371337890625,0.0,4045.523193359375,0.9269824624061584,1.0,0.0,3.0,1.0,0.0
18198840,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7698829770088196,0.3898048996925354,0.3563114404678345,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9272960424423218,0.684893012046814,0.6518080234527588,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8969959020614624,0.6256120800971985,0.439946562051773,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8134680390357971,0.4603470861911773,0.4412891268730163,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.664596438407898,0.2479867190122604,1.1460492610931396,284.8946228027344,284.95001220703125,302.04998779296875,291.68438720703125,298.5092468261719,297.20245361328125,284.89605712890625,1.0,0.7132478952407837,0.3598140478134155,0.3598140478134155,1.0,1.0,-3.6456124782562256,0.9824015498161316,2.663210868835449,0.1634990870952606,0.8911719918251038,0.8911719918251038,0.0,267.7798156738281,274.0,59088.16015625,0.0,4431.4189453125,1.0,279.15606689453125,282.93048095703125,294.7008056640625,298.49835205078125,293.1499938964844,293.1499938964844,279.45001220703125,38503.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704899787902832,1.0,0.0,0.0,3.7393839359283447,3.7394092082977295,9.330252055406164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.25537109375,0.0,1654.098876953125,1895.4371337890625,0.0,4045.523193359375,0.9269824624061584,1.0,0.0,3.0,1.0,0.0
18198900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7685453295707703,0.3897498846054077,0.3560606241226196,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9253952503204346,0.6846082806587219,0.6512948870658875,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8961129784584045,0.6269196271896362,0.4406564235687256,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8122972846031189,0.4605154991149902,0.4412975013256073,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6635119915008545,0.2479829937219619,1.1457757949829102,285.01715087890625,284.95001220703125,302.04998779296875,291.7084655761719,298.5084533691406,297.203125,285.0191955566406,1.0,0.7139838933944702,0.3595044314861297,0.3595044314861297,1.0,1.0,-3.6452207565307617,0.981292724609375,2.6639280319213867,0.1623569577932357,0.975386917591095,0.975386917591095,0.0,269.3807983398437,274.0,58206.3046875,0.0,4440.3310546875,1.0,279.403564453125,283.0766906738281,294.6680603027344,298.3094787597656,293.1499938964844,293.1499938964844,279.45001220703125,34416.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633938074111938,1.0,0.0,0.0,3.779261350631714,3.77928638458252,9.530313036520964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.92822265625,0.0,1669.52197265625,1895.4371337890625,0.0,3982.7802734375,0.9346114993095398,1.0,0.0,3.0,1.0,0.0
18198960,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7678965330123901,0.3898871839046478,0.356187641620636,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9243301153182985,0.6845637559890747,0.6512432098388672,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8959582448005676,0.6284211874008179,0.4417044222354889,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8117352724075317,0.4608722925186157,0.4416269958019256,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6629698872566223,0.2481122612953186,1.1463632583618164,285.0172119140625,284.95001220703125,302.04998779296875,291.7341003417969,298.5093078613281,297.205810546875,285.016357421875,1.0,0.7148668766021729,0.3592031300067901,0.3592031300067901,1.0,1.0,-3.647671699523926,0.9811012148857116,2.6665704250335693,0.1615352928638458,0.9986127018928528,0.9986127018928528,0.0,270.546630859375,277.0,58350.03515625,0.0,4454.33837890625,1.0,279.44403076171875,283.07550048828125,294.6996154785156,298.3835754394531,293.1499938964844,293.1499938964844,279.1499938964844,33488.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600062370300292,1.0,0.0,0.0,3.841727733612061,3.841753244400024,9.847964292930556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.556640625,0.0,1737.340576171875,1895.4371337890625,0.0,3952.641357421875,0.946629524230957,1.0,0.0,3.0,1.0,0.0
18199020,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7653428912162781,0.3889521062374115,0.3557769060134887,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9206781387329102,0.6830681562423706,0.6503511667251587,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8942409157752991,0.6299540400505066,0.4431369304656982,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8094860911369324,0.4606189131736755,0.4417848885059356,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6609745025634766,0.2478226572275161,1.14644455909729,284.89453125,284.95001220703125,302.04998779296875,291.78973388671875,298.5023193359375,297.19970703125,284.8959655761719,1.0,0.7164787650108337,0.3586005568504333,0.3586005568504333,1.0,1.0,-3.6481270790100098,0.9793103933334352,2.668816566467285,0.1597146242856979,0.896392285823822,0.896392285823822,0.0,273.84063720703125,280.0,59324.79296875,0.0,4476.12060546875,1.0,279.156005859375,282.9267883300781,294.8054504394531,298.6152038574219,293.1499938964844,293.1499938964844,279.45001220703125,38377.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669170379638672,1.0,0.0,0.0,3.7579691410064697,3.7579946517944336,9.423227993465844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.962890625,0.0,1674.95703125,1895.4371337890625,0.0,4013.999755859375,0.931047022342682,1.0,0.0,3.0,1.0,0.0
18199080,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7653428912162781,0.3889521062374115,0.3557769060134887,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9206781387329102,0.6830681562423706,0.6503511667251587,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8942409157752991,0.6299540400505066,0.4431369304656982,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8094860911369324,0.4606189131736755,0.4417848885059356,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6609745025634766,0.2478226572275161,1.14644455909729,284.89453125,284.95001220703125,302.04998779296875,291.78973388671875,298.5023193359375,297.19970703125,284.8959655761719,1.0,0.7164787650108337,0.3586005568504333,0.3586005568504333,1.0,1.0,-3.6481270790100098,0.9793103933334352,2.668816566467285,0.1597146242856979,0.896392285823822,0.896392285823822,0.0,273.84063720703125,280.0,59324.79296875,0.0,4476.12060546875,1.0,279.156005859375,282.9267883300781,294.8054504394531,298.6152038574219,293.1499938964844,293.1499938964844,279.45001220703125,38377.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669170379638672,1.0,0.0,0.0,3.7579691410064697,3.7579946517944336,9.423227993465844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.962890625,0.0,1674.95703125,1895.4371337890625,0.0,4013.999755859375,0.931047022342682,1.0,0.0,3.0,1.0,0.0
18199140,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7634302973747253,0.3890368044376373,0.3556502759456634,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.917797029018402,0.6826795339584351,0.6497340798377991,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.893189013004303,0.6325954794883728,0.4448000192642212,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8077535629272461,0.4611344337463379,0.4421088993549347,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.659404456615448,0.2479392886161804,1.1467140913009644,285.0194091796875,284.95001220703125,302.04998779296875,291.85040283203125,298.50213623046875,297.2026672363281,285.0187072753906,1.0,0.718063235282898,0.3579979836940765,0.3579979836940765,1.0,1.0,-3.649935722351074,0.977955400943756,2.671980142593384,0.1577396392822265,1.0,1.0,0.0,276.6136474609375,283.0,58589.24609375,0.0,4498.42626953125,1.0,279.4440002441406,283.07421875,294.8156433105469,298.5130920410156,293.1499938964844,293.1499938964844,279.1499938964844,33564.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563302397727966,1.0,0.0,0.0,3.8583033084869385,3.8583290576934814,9.933128239936195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.306640625,0.0,1758.238037109375,1895.4371337890625,0.0,3919.806640625,0.9503688216209412,1.0,0.0,3.0,1.0,0.0
18199200,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7634302973747253,0.3890368044376373,0.3556502759456634,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.917797029018402,0.6826795339584351,0.6497340798377991,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.893189013004303,0.6325954794883728,0.4448000192642212,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8077535629272461,0.4611344337463379,0.4421088993549347,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.659404456615448,0.2479392886161804,1.1467140913009644,285.0194091796875,284.95001220703125,302.04998779296875,291.85040283203125,298.50213623046875,297.2026672363281,285.0187072753906,1.0,0.718063235282898,0.3579979836940765,0.3579979836940765,1.0,1.0,-3.649935722351074,0.977955400943756,2.671980142593384,0.1577396392822265,1.0,1.0,0.0,276.6136474609375,283.0,58589.24609375,0.0,4498.42626953125,1.0,279.4440002441406,283.07421875,294.8156433105469,298.5130920410156,293.1499938964844,293.1499938964844,279.1499938964844,33564.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563302397727966,1.0,0.0,0.0,3.8583033084869385,3.8583290576934814,9.933128239936195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.306640625,0.0,1758.238037109375,1895.4371337890625,0.0,3919.806640625,0.9503688216209412,1.0,0.0,3.0,1.0,0.0
18199260,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7609589099884033,0.3881059885025024,0.3552424609661102,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9142471551895142,0.6811001896858215,0.648766279220581,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8913926482200623,0.6338385343551636,0.4460442364215851,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8054836988449097,0.4608744978904724,0.4422605335712433,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6574676632881165,0.2476378381252288,1.146751880645752,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4945678710937,297.1957702636719,284.8973999023437,1.0,0.7196335792541504,0.3573974072933197,0.3573974072933197,1.0,1.0,-3.650017023086548,0.9760506749153136,2.673966407775879,0.1558774560689926,0.9033234119415284,0.9033234119415284,0.0,279.931884765625,286.0,59608.08203125,0.0,4519.34326171875,1.0,279.1569519042969,282.92413330078125,294.9298400878906,298.7556457519531,293.1499938964844,293.1499938964844,278.8500061035156,38157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630792140960692,1.0,0.0,0.0,3.780233383178711,3.780259132385254,9.53521578139771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.3642578125,0.0,1699.665283203125,1895.4371337890625,0.0,3979.986572265625,0.9360079169273376,1.0,0.0,3.0,1.0,0.0
18199320,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7609589099884033,0.3881059885025024,0.3552424609661102,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9142471551895142,0.6811001896858215,0.648766279220581,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8913926482200623,0.6338385343551636,0.4460442364215851,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8054836988449097,0.4608744978904724,0.4422605335712433,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6574676632881165,0.2476378381252288,1.146751880645752,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4945678710937,297.1957702636719,284.8973999023437,1.0,0.7196335792541504,0.3573974072933197,0.3573974072933197,1.0,1.0,-3.650017023086548,0.9760506749153136,2.673966407775879,0.1558774560689926,0.9033234119415284,0.9033234119415284,0.0,279.931884765625,286.0,59608.08203125,0.0,4519.34326171875,1.0,279.1569519042969,282.92413330078125,294.9298400878906,298.7556457519531,293.1499938964844,293.1499938964844,278.8500061035156,38157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630792140960692,1.0,0.0,0.0,3.780233383178711,3.780259132385254,9.53521578139771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.3642578125,0.0,1699.665283203125,1895.4371337890625,0.0,3979.986572265625,0.9360079169273376,1.0,0.0,3.0,1.0,0.0
18199380,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7579094767570496,0.3870742321014404,0.3543835282325744,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.910048246383667,0.6792992353439331,0.6471574902534485,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8889526724815369,0.6349517107009888,0.4468526840209961,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8025826215744019,0.4604114294052124,0.4419318735599518,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6549856662750244,0.2471390813589096,1.1451895236968994,284.8818664550781,284.95001220703125,302.04998779296875,291.9837951660156,298.4862670898437,297.1882019042969,284.8836975097656,1.0,0.7208215594291687,0.3567968606948852,0.3567968606948852,1.0,1.0,-3.6457443237304688,0.9727899432182312,2.6729543209075928,0.1534695774316787,0.8301595449447632,0.8301595449447632,0.0,283.5389404296875,289.0,59769.5390625,0.0,4530.00634765625,1.0,278.8582763671875,282.8936462402344,294.9858093261719,298.8397216796875,293.1499938964844,293.1499938964844,279.1499938964844,41164.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662457704544068,1.0,0.0,0.0,3.53672742843628,3.536751270294189,8.34634818147606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.7548828125,0.0,1448.203369140625,1895.4371337890625,0.0,4008.06201171875,0.8845648169517517,1.0,0.0,3.0,1.0,0.0
18199440,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7579094767570496,0.3870742321014404,0.3543835282325744,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.910048246383667,0.6792992353439331,0.6471574902534485,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8889526724815369,0.6349517107009888,0.4468526840209961,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8025826215744019,0.4604114294052124,0.4419318735599518,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6549856662750244,0.2471390813589096,1.1451895236968994,284.8818664550781,284.95001220703125,302.04998779296875,291.9837951660156,298.4862670898437,297.1882019042969,284.8836975097656,1.0,0.7208215594291687,0.3567968606948852,0.3567968606948852,1.0,1.0,-3.6457443237304688,0.9727899432182312,2.6729543209075928,0.1534695774316787,0.8301595449447632,0.8301595449447632,0.0,283.5389404296875,289.0,59769.5390625,0.0,4530.00634765625,1.0,278.8582763671875,282.8936462402344,294.9858093261719,298.8397216796875,293.1499938964844,293.1499938964844,279.1499938964844,41164.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662457704544068,1.0,0.0,0.0,3.53672742843628,3.536751270294189,8.34634818147606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.7548828125,0.0,1448.203369140625,1895.4371337890625,0.0,4008.06201171875,0.8845648169517517,1.0,0.0,3.0,1.0,0.0
18199500,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7570016384124756,0.3871702253818512,0.3542762994766235,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9087003469467164,0.6791021823883057,0.6467276215553284,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8884060382843018,0.6362312436103821,0.4475544691085815,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8017105460166931,0.4606741070747375,0.4420159757137298,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6542017459869385,0.2471726089715957,1.144972324371338,285.00311279296875,284.95001220703125,302.04998779296875,292.0190734863281,298.4864807128906,297.19012451171875,285.0039978027344,1.0,0.7214767932891846,0.3564965724945068,0.3564965724945068,1.0,1.0,-3.645773649215698,0.9718419313430786,2.673931837081909,0.1523678302764892,0.9097179770469666,0.9097179770469666,0.0,284.85888671875,289.0,58995.11328125,0.0,4538.326171875,1.0,279.0987854003906,283.0355834960937,294.9627685546875,298.6531066894531,293.1499938964844,293.1499938964844,279.1499938964844,35139.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574127793312072,1.0,0.0,0.0,3.57614541053772,3.5761685371398926,8.533430673196563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.392578125,0.0,1446.2322998046875,1895.4371337890625,0.0,3929.489990234375,0.8900731801986694,1.0,0.0,3.0,1.0,0.0
18199560,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7565911412239075,0.3873543441295624,0.3544826209545135,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9079408645629884,0.6790347099304199,0.6466970443725586,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8883874416351318,0.6375786662101746,0.44853276014328,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8013290166854858,0.4610565900802612,0.4423941969871521,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6538352370262146,0.2473121732473373,1.1456345319747925,284.998779296875,284.95001220703125,302.04998779296875,292.054931640625,298.4876403808594,297.1929626464844,284.9983215332031,1.0,0.7223017811775208,0.3562412559986114,0.3562412559986114,1.0,1.0,-3.648411512374878,0.9718409776687622,2.676570415496826,0.151694655418396,0.9240403771400452,0.9240403771400452,0.0,285.87091064453125,292.0,59144.56640625,0.0,4551.958984375,1.0,279.1424255371094,283.0316772460937,295.0075988769531,298.7386474609375,293.1499938964844,293.1499938964844,278.8500061035156,33989.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528772234916688,1.0,0.0,0.0,3.634923934936523,3.6349472999572754,8.816251124699193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.42578125,0.0,1501.48095703125,1895.4371337890625,0.0,3888.84521484375,0.9003967642784119,1.0,0.0,3.0,1.0,0.0
