time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.754523754119873,0.3866300880908966,0.3541982769966125,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.905026376247406,0.677644670009613,0.6458228230476379,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8869220018386841,0.6389345526695251,0.4497862458229065,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7993905544281006,0.4609544277191162,0.4426358640193939,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6522260904312134,0.2471161633729934,1.145931839942932,284.9151916503906,284.95001220703125,302.04998779296875,292.1279296875,298.48248291015625,297.1887512207031,284.9158020019531,1.0,0.7238488793373108,0.3557306826114654,0.3557306826114654,1.0,1.0,-3.649183511734009,0.9704406261444092,2.6787428855896,0.1501394510269165,0.8497200608253479,0.8497200608253479,0.0,288.9596252441406,295.0,59932.85546875,0.0,4573.35986328125,1.0,278.8584899902344,282.9231872558594,295.1329345703125,298.98077392578125,293.1499938964844,293.1499938964844,279.1499938964844,38391.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576597213745116,1.0,0.0,0.0,3.5235724449157715,3.5235958099365234,8.284374644063064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.9736328125,0.0,1414.27880859375,1895.4371337890625,0.0,3931.697021484375,0.8792406916618347,1.0,0.0,3.0,1.0,0.0
18199680,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.754523754119873,0.3866300880908966,0.3541982769966125,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.905026376247406,0.677644670009613,0.6458228230476379,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8869220018386841,0.6389345526695251,0.4497862458229065,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7993905544281006,0.4609544277191162,0.4426358640193939,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6522260904312134,0.2471161633729934,1.145931839942932,284.9151916503906,284.95001220703125,302.04998779296875,292.1279296875,298.48248291015625,297.1887512207031,284.9158020019531,1.0,0.7238488793373108,0.3557306826114654,0.3557306826114654,1.0,1.0,-3.649183511734009,0.9704406261444092,2.6787428855896,0.1501394510269165,0.8497200608253479,0.8497200608253479,0.0,288.9596252441406,295.0,59932.85546875,0.0,4573.35986328125,1.0,278.8584899902344,282.9231872558594,295.1329345703125,298.98077392578125,293.1499938964844,293.1499938964844,279.1499938964844,38391.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576597213745116,1.0,0.0,0.0,3.5235724449157715,3.5235958099365234,8.284374644063064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.9736328125,0.0,1414.27880859375,1895.4371337890625,0.0,3931.697021484375,0.8792406916618347,1.0,0.0,3.0,1.0,0.0
18199740,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7529503703117371,0.3867210447788238,0.354173868894577,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.902724266052246,0.6771514415740967,0.6452236175537109,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8860065937042236,0.6412739753723145,0.4513017535209656,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.797895073890686,0.4614691734313965,0.4430444538593292,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6509561538696289,0.247264489531517,1.1465482711791992,285.00982666015625,284.95001220703125,302.04998779296875,292.2020263671875,298.4825134277344,297.1914978027344,285.009033203125,1.0,0.7254358530044556,0.3552201092243194,0.3552201092243194,1.0,1.0,-3.6514811515808105,0.969524383544922,2.6819567680358887,0.1485033482313156,0.9417131543159484,0.9417131543159484,0.0,291.6506652832031,298.0,59460.1328125,0.0,4596.56787109375,1.0,279.1414794921875,283.037353515625,295.1676940917969,298.9177551269531,293.1499938964844,293.1499938964844,278.8500061035156,33135.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472695589065552,1.0,0.0,0.0,3.648995161056519,3.649018526077272,8.884640010364819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.0263671875,0.0,1510.6214599609375,1895.4371337890625,0.0,3838.3310546875,0.9030975103378296,1.0,0.0,3.0,1.0,0.0
18199800,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7529503703117371,0.3867210447788238,0.354173868894577,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.902724266052246,0.6771514415740967,0.6452236175537109,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8860065937042236,0.6412739753723145,0.4513017535209656,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.797895073890686,0.4614691734313965,0.4430444538593292,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6509561538696289,0.247264489531517,1.1465482711791992,285.00982666015625,284.95001220703125,302.04998779296875,292.2020263671875,298.4825134277344,297.1914978027344,285.009033203125,1.0,0.7254358530044556,0.3552201092243194,0.3552201092243194,1.0,1.0,-3.6514811515808105,0.969524383544922,2.6819567680358887,0.1485033482313156,0.9417131543159484,0.9417131543159484,0.0,291.6506652832031,298.0,59460.1328125,0.0,4596.56787109375,1.0,279.1414794921875,283.037353515625,295.1676940917969,298.9177551269531,293.1499938964844,293.1499938964844,278.8500061035156,33135.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472695589065552,1.0,0.0,0.0,3.648995161056519,3.649018526077272,8.884640010364819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.0263671875,0.0,1510.6214599609375,1895.4371337890625,0.0,3838.3310546875,0.9030975103378296,1.0,0.0,3.0,1.0,0.0
18199860,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7506589293479919,0.3858038783073425,0.35373055934906,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.899649977684021,0.6755031943321228,0.6441200375556946,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8842356204986572,0.6423540115356445,0.4523696601390838,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7957019805908203,0.4611819982528686,0.4431313276290893,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6491826176643372,0.2469745427370071,1.1465388536453247,284.9105834960937,284.95001220703125,302.04998779296875,292.2764892578125,298.4760131835937,297.1859436035156,284.9112548828125,1.0,0.72694993019104,0.3546478748321533,0.3546478748321533,1.0,1.0,-3.651008129119873,0.9675412774086,2.683466672897339,0.1466392427682876,0.8578481674194336,0.8578481674194336,0.0,295.01727294921875,301.0,60328.984375,0.0,4616.24755859375,1.0,278.8582458496094,282.9123229980469,295.2893981933594,299.1651916503906,293.1499938964844,293.1499938964844,279.1499938964844,38115.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536433815956116,1.0,0.0,0.0,3.556072473526001,3.556096076965332,8.43790303406422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.171875,0.0,1446.5833740234375,1895.4371337890625,0.0,3895.724609375,0.8861472010612488,1.0,0.0,3.0,1.0,0.0
18199920,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7506589293479919,0.3858038783073425,0.35373055934906,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.899649977684021,0.6755031943321228,0.6441200375556946,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8842356204986572,0.6423540115356445,0.4523696601390838,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7957019805908203,0.4611819982528686,0.4431313276290893,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6491826176643372,0.2469745427370071,1.1465388536453247,284.9105834960937,284.95001220703125,302.04998779296875,292.2764892578125,298.4760131835937,297.1859436035156,284.9112548828125,1.0,0.72694993019104,0.3546478748321533,0.3546478748321533,1.0,1.0,-3.651008129119873,0.9675412774086,2.683466672897339,0.1466392427682876,0.8578481674194336,0.8578481674194336,0.0,295.01727294921875,301.0,60328.984375,0.0,4616.24755859375,1.0,278.8582458496094,282.9123229980469,295.2893981933594,299.1651916503906,293.1499938964844,293.1499938964844,279.1499938964844,38115.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536433815956116,1.0,0.0,0.0,3.556072473526001,3.556096076965332,8.43790303406422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.171875,0.0,1446.5833740234375,1895.4371337890625,0.0,3895.724609375,0.8861472010612488,1.0,0.0,3.0,1.0,0.0
18199980,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7489901781082153,0.3857978880405426,0.3535942137241363,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8972534537315369,0.6748589277267456,0.6433507204055786,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8831791877746582,0.644544243812561,0.4537585377693176,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7940828800201416,0.4615798592567444,0.4434117674827575,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6478291749954224,0.2470531910657882,1.1468135118484497,285.0079040527344,284.95001220703125,302.04998779296875,292.3505249023437,298.4751892089844,297.1878662109375,285.00714111328125,1.0,0.7284502387046814,0.3540756404399872,0.3540756404399872,1.0,1.0,-3.652247667312622,0.9660943150520324,2.686153173446656,0.1446891576051712,0.9495726227760316,0.9495726227760316,0.0,297.81109619140625,304.0,59818.71875,0.0,4637.171875,1.0,279.1417236328125,283.0299377441406,295.3195495605469,299.0954284667969,293.1499938964844,293.1499938964844,278.8500061035156,33166.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438797235488892,1.0,0.0,0.0,3.678210973739624,3.678234815597534,9.027480700751768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.14453125,0.0,1543.416748046875,1895.4371337890625,0.0,3807.662353515625,0.9096749424934388,1.0,0.0,3.0,1.0,0.0
18200040,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7489901781082153,0.3857978880405426,0.3535942137241363,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8972534537315369,0.6748589277267456,0.6433507204055786,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8831791877746582,0.644544243812561,0.4537585377693176,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7940828800201416,0.4615798592567444,0.4434117674827575,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6478291749954224,0.2470531910657882,1.1468135118484497,285.0079040527344,284.95001220703125,302.04998779296875,292.3505249023437,298.4751892089844,297.1878662109375,285.00714111328125,1.0,0.7284502387046814,0.3540756404399872,0.3540756404399872,1.0,1.0,-3.652247667312622,0.9660943150520324,2.686153173446656,0.1446891576051712,0.9495726227760316,0.9495726227760316,0.0,297.81109619140625,304.0,59818.71875,0.0,4637.171875,1.0,279.1417236328125,283.0299377441406,295.3195495605469,299.0954284667969,293.1499938964844,293.1499938964844,278.8500061035156,33166.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438797235488892,1.0,0.0,0.0,3.678210973739624,3.678234815597534,9.027480700751768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.14453125,0.0,1543.416748046875,1895.4371337890625,0.0,3807.662353515625,0.9096749424934388,1.0,0.0,3.0,1.0,0.0
18200100,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7481301426887512,0.3853888511657715,0.3535293638706207,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8960184454917908,0.6740784049034119,0.6429710984230042,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8825896978378296,0.6451002955436707,0.4544221460819244,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7932506203651428,0.4614723920822143,0.443572849035263,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6471595764160156,0.2469417303800583,1.1471247673034668,284.8857421875,284.95001220703125,302.04998779296875,292.3871459960937,298.472412109375,297.1856994628906,284.8843688964844,1.0,0.7292439341545105,0.3537895381450653,0.3537895381450653,1.0,1.0,-3.65308690071106,0.9654322266578674,2.687654495239258,0.1438660770654678,0.8668683767318726,0.8668683767318726,0.0,299.298095703125,304.0,60809.76171875,0.0,4648.802734375,1.0,278.8974914550781,282.882080078125,295.41082763671875,299.354248046875,293.1499938964844,293.1499938964844,278.8500061035156,37229.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491918683052064,1.0,0.0,0.0,3.65256404876709,3.652588129043579,8.902027843760152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.0029296875,0.0,1545.2274169921875,1895.4371337890625,0.0,3855.6787109375,0.9046872854232788,1.0,0.0,3.0,1.0,0.0
18200160,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7467560172080994,0.3848296403884887,0.3531107008457184,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8942192196846008,0.6731184124946594,0.6421647667884827,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8814275860786438,0.6455079913139343,0.4547548592090606,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7919131517410278,0.4612180590629577,0.44343101978302,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.64609295129776,0.2467224150896072,1.1466211080551147,284.9066467285156,284.95001220703125,302.04998779296875,292.4233703613281,298.4685974121094,297.18212890625,284.9079895019531,1.0,0.7298886775970459,0.3535331189632416,0.3535331189632416,1.0,1.0,-3.6512393951416016,0.9640268683433532,2.6872127056121826,0.1428536623716354,0.8622884750366211,0.8622884750366211,0.0,301.1669311523437,307.0,60671.6328125,0.0,4655.28076171875,1.0,278.8572998046875,282.903564453125,295.4380798339844,299.33892822265625,293.1499938964844,293.1499938964844,279.1499938964844,38361.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504631161689758,1.0,0.0,0.0,3.5822513103485107,3.582275152206421,8.562594757677289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.4580078125,0.0,1476.4334716796875,1895.4371337890625,0.0,3867.133056640625,0.8921269178390503,1.0,0.0,3.0,1.0,0.0
18200220,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7451364398002625,0.3848050236701965,0.3529410362243652,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8918643593788147,0.6724222898483276,0.6413271427154541,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8803858757019043,0.6476253271102905,0.4560767710208893,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7903213500976562,0.4615750312805176,0.4436578750610351,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6447786688804626,0.246783897280693,1.1467727422714231,285.0079040527344,284.95001220703125,302.04998779296875,292.49432373046875,298.4679870605469,297.18408203125,285.0071716308594,1.0,0.7313240766525269,0.3530203104019165,0.3530203104019165,1.0,1.0,-3.6520631313323975,0.9626402258872986,2.689422845840454,0.141043484210968,0.9557701349258424,0.9557701349258424,0.0,303.9382629394531,310.0,60141.00390625,0.0,4674.90869140625,1.0,279.1419372558594,283.025146484375,295.46417236328125,299.2632751464844,293.1499938964844,293.1499938964844,278.8500061035156,33246.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408000707626344,1.0,0.0,0.0,3.702696323394776,3.7027204036712646,9.14807003482565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.8818359375,0.0,1571.6884765625,1895.4371337890625,0.0,3779.717041015625,0.9152671098709106,1.0,0.0,3.0,1.0,0.0
18200280,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7451364398002625,0.3848050236701965,0.3529410362243652,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8918643593788147,0.6724222898483276,0.6413271427154541,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8803858757019043,0.6476253271102905,0.4560767710208893,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7903213500976562,0.4615750312805176,0.4436578750610351,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6447786688804626,0.246783897280693,1.1467727422714231,285.0079040527344,284.95001220703125,302.04998779296875,292.49432373046875,298.4679870605469,297.18408203125,285.0071716308594,1.0,0.7313240766525269,0.3530203104019165,0.3530203104019165,1.0,1.0,-3.6520631313323975,0.9626402258872986,2.689422845840454,0.141043484210968,0.9557701349258424,0.9557701349258424,0.0,303.9382629394531,310.0,60141.00390625,0.0,4674.90869140625,1.0,279.1419372558594,283.025146484375,295.46417236328125,299.2632751464844,293.1499938964844,293.1499938964844,278.8500061035156,33246.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408000707626344,1.0,0.0,0.0,3.702696323394776,3.7027204036712646,9.14807003482565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.8818359375,0.0,1571.6884765625,1895.4371337890625,0.0,3779.717041015625,0.9152671098709106,1.0,0.0,3.0,1.0,0.0
18200340,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7429757714271545,0.3838131725788116,0.3524342179298401,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8888983726501465,0.6706289649009705,0.640087902545929,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8786696195602417,0.6484955549240112,0.4570083022117615,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.788202166557312,0.4611713588237762,0.4436357021331787,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6431073546409607,0.2464411258697509,1.146517276763916,284.9053955078125,284.95001220703125,302.04998779296875,292.5625915527344,298.46160888671875,297.1784362792969,284.90625,1.0,0.7327133417129517,0.3525075018405914,0.3525075018405914,1.0,1.0,-3.650758981704712,0.9605823755264282,2.690176725387573,0.1392789036035537,0.8669519424438477,0.8669519424438477,0.0,307.27496337890625,313.0,61008.41015625,0.0,4692.05224609375,1.0,278.8578491210937,282.8969116210937,295.5771789550781,299.5017395019531,293.1499938964844,293.1499938964844,279.1499938964844,38231.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474623203277588,1.0,0.0,0.0,3.6091322898864746,3.6091561317443848,8.691582706887857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0966796875,0.0,1504.6820068359375,1895.4371337890625,0.0,3840.07177734375,0.8979931473731995,1.0,0.0,3.0,1.0,0.0
18200400,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7429757714271545,0.3838131725788116,0.3524342179298401,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8888983726501465,0.6706289649009705,0.640087902545929,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8786696195602417,0.6484955549240112,0.4570083022117615,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.788202166557312,0.4611713588237762,0.4436357021331787,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6431073546409607,0.2464411258697509,1.146517276763916,284.9053955078125,284.95001220703125,302.04998779296875,292.5625915527344,298.46160888671875,297.1784362792969,284.90625,1.0,0.7327133417129517,0.3525075018405914,0.3525075018405914,1.0,1.0,-3.650758981704712,0.9605823755264282,2.690176725387573,0.1392789036035537,0.8669519424438477,0.8669519424438477,0.0,307.27496337890625,313.0,61008.41015625,0.0,4692.05224609375,1.0,278.8578491210937,282.8969116210937,295.5771789550781,299.5017395019531,293.1499938964844,293.1499938964844,279.1499938964844,38231.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474623203277588,1.0,0.0,0.0,3.6091322898864746,3.6091561317443848,8.691582706887857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0966796875,0.0,1504.6820068359375,1895.4371337890625,0.0,3840.07177734375,0.8979931473731995,1.0,0.0,3.0,1.0,0.0
18200460,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7414193749427795,0.383771002292633,0.3522507548332214,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8866062164306641,0.6698867678642273,0.6392096877098083,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8776568174362183,0.6505325436592102,0.4582757353782654,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7866569757461548,0.4614942371845245,0.4438311457633972,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6418514847755432,0.2464973479509353,1.146641492843628,285.0087280273437,284.95001220703125,302.04998779296875,292.6274719238281,298.4612121582031,297.18048095703125,285.0080261230469,1.0,0.7341084480285645,0.3520376086235046,0.3520376086235046,1.0,1.0,-3.651381015777588,0.9592653512954712,2.692115545272827,0.1375825256109237,0.9616497159004213,0.9616497159004213,0.0,310.02227783203125,316.0,60435.0703125,0.0,4710.96533203125,1.0,279.14208984375,283.0216979980469,295.5984802246094,299.41943359375,293.1499938964844,293.1499938964844,278.8500061035156,33296.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380779266357422,1.0,0.0,0.0,3.724142789840698,3.724166870117188,9.254350175069704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.5810546875,0.0,1596.5927734375,1895.4371337890625,0.0,3754.953369140625,0.9201765060424804,1.0,0.0,3.0,1.0,0.0
18200520,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7414193749427795,0.383771002292633,0.3522507548332214,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8866062164306641,0.6698867678642273,0.6392096877098083,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8776568174362183,0.6505325436592102,0.4582757353782654,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7866569757461548,0.4614942371845245,0.4438311457633972,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6418514847755432,0.2464973479509353,1.146641492843628,285.0087280273437,284.95001220703125,302.04998779296875,292.6274719238281,298.4612121582031,297.18048095703125,285.0080261230469,1.0,0.7341084480285645,0.3520376086235046,0.3520376086235046,1.0,1.0,-3.651381015777588,0.9592653512954712,2.692115545272827,0.1375825256109237,0.9616497159004213,0.9616497159004213,0.0,310.02227783203125,316.0,60435.0703125,0.0,4710.96533203125,1.0,279.14208984375,283.0216979980469,295.5984802246094,299.41943359375,293.1499938964844,293.1499938964844,278.8500061035156,33296.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380779266357422,1.0,0.0,0.0,3.724142789840698,3.724166870117188,9.254350175069704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.5810546875,0.0,1596.5927734375,1895.4371337890625,0.0,3754.953369140625,0.9201765060424804,1.0,0.0,3.0,1.0,0.0
18200580,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7393313050270081,0.3827508985996246,0.3517305254936218,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8837147951126099,0.6680380702018738,0.6379320025444031,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8759766221046448,0.6512966156005859,0.4591480195522308,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7845929861068726,0.4610471427440643,0.4437784254550934,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6402488946914673,0.2461466789245605,1.1463751792907717,284.9032592773437,284.95001220703125,302.04998779296875,292.688232421875,298.4549865722656,297.1748352050781,284.90447998046875,1.0,0.7354639768600464,0.3515676856040954,0.3515676856040954,1.0,1.0,-3.649893760681152,0.9572888016700744,2.692604780197144,0.1359457522630691,0.870535135269165,0.870535135269165,0.0,313.3451538085937,319.0,61289.9453125,0.0,4727.48681640625,1.0,278.8569030761719,282.8907775878906,295.70465087890625,299.6510925292969,293.1499938964844,293.1499938964844,279.1499938964844,38404.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945018708705902,1.0,0.0,0.0,3.629806280136109,3.6298303604125977,8.79144295140577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.783203125,0.0,1528.707763671875,1895.4371337890625,0.0,3817.97802734375,0.902619481086731,1.0,0.0,3.0,1.0,0.0
18200640,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7393313050270081,0.3827508985996246,0.3517305254936218,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8837147951126099,0.6680380702018738,0.6379320025444031,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8759766221046448,0.6512966156005859,0.4591480195522308,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7845929861068726,0.4610471427440643,0.4437784254550934,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6402488946914673,0.2461466789245605,1.1463751792907717,284.9032592773437,284.95001220703125,302.04998779296875,292.688232421875,298.4549865722656,297.1748352050781,284.90447998046875,1.0,0.7354639768600464,0.3515676856040954,0.3515676856040954,1.0,1.0,-3.649893760681152,0.9572888016700744,2.692604780197144,0.1359457522630691,0.870535135269165,0.870535135269165,0.0,313.3451538085937,319.0,61289.9453125,0.0,4727.48681640625,1.0,278.8569030761719,282.8907775878906,295.70465087890625,299.6510925292969,293.1499938964844,293.1499938964844,279.1499938964844,38404.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945018708705902,1.0,0.0,0.0,3.629806280136109,3.6298303604125977,8.79144295140577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.783203125,0.0,1528.707763671875,1895.4371337890625,0.0,3817.97802734375,0.902619481086731,1.0,0.0,3.0,1.0,0.0
18200700,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7383193969726562,0.3826398551464081,0.3514488041400909,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8823106288909912,0.6675514578819275,0.6372562646865845,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8751901388168335,0.6521965861320496,0.4595826864242553,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7835835814476013,0.4611154198646545,0.4437058269977569,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6394471526145935,0.2461161613464355,1.146010160446167,285.0165100097656,284.95001220703125,302.04998779296875,292.7168273925781,298.4541931152344,297.1752014160156,285.0177001953125,1.0,0.7360740900039673,0.3513327240943908,0.3513327240943908,1.0,1.0,-3.648730754852295,0.9561774730682372,2.6925530433654785,0.1349482983350753,0.9500844478607178,0.9500844478607178,0.0,314.9158020019531,319.0,60511.5,0.0,4734.00634765625,1.0,279.1011657714844,283.02587890625,295.68048095703125,299.474365234375,293.1499938964844,293.1499938964844,279.1499938964844,34067.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385141134262084,1.0,0.0,0.0,3.678900241851807,3.678924083709717,9.030864021042362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.662109375,0.0,1550.985595703125,1895.4371337890625,0.0,3758.92529296875,0.9118643999099731,1.0,0.0,3.0,1.0,0.0
18200760,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7377932071685791,0.3826836943626404,0.351509541273117,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8814418315887451,0.6672438979148865,0.6369870901107788,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.874943733215332,0.6532421112060547,0.4603346288204193,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7830541133880615,0.4613293707370758,0.4439232945442199,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6390198469161987,0.2461953163146972,1.1464370489120483,285.00909423828125,284.95001220703125,302.04998779296875,292.744140625,298.45458984375,297.1769104003906,285.0080261230469,1.0,0.7368183135986328,0.3511068820953369,0.3511068820953369,1.0,1.0,-3.650156736373901,0.9558917880058287,2.694264888763428,0.1342460215091705,0.9666330814361572,0.9666330814361572,0.0,316.1058349609375,322.0,60687.54296875,0.0,4745.4697265625,1.0,279.14324951171875,283.0180969238281,295.71588134765625,299.5572814941406,293.1499938964844,293.1499938964844,278.8500061035156,33304.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358711838722228,1.0,0.0,0.0,3.744829416275024,3.7448537349700928,9.357446515423362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4130859375,0.0,1620.5579833984375,1895.4371337890625,0.0,3734.83642578125,0.9245887994766236,1.0,0.0,3.0,1.0,0.0
18200820,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7357656955718994,0.3816342651844024,0.3509731590747833,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8786208033561707,0.6653401851654053,0.6356698274612427,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8732916116714478,0.6538950204849243,0.461143434047699,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7810390591621399,0.4608365595340729,0.4438367784023285,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6374773383140564,0.2458361387252807,1.146154522895813,284.9015808105469,284.95001220703125,302.04998779296875,292.7945251464844,298.44842529296875,297.1712646484375,284.9028625488281,1.0,0.7381398677825928,0.3506552278995514,0.3506552278995514,1.0,1.0,-3.648466110229492,0.9539111852645874,2.6945550441741943,0.1326612085103988,0.8736699223518372,0.8736699223518372,0.0,319.41876220703125,325.0,61530.08203125,0.0,4761.3310546875,1.0,278.8567810058594,282.8857116699219,295.8124694824219,299.778564453125,293.1499938964844,293.1499938964844,279.1499938964844,38451.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431485533714294,1.0,0.0,0.0,3.6484081745147705,3.648432493209839,8.881781923264498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.357421875,0.0,1549.73095703125,1895.4371337890625,0.0,3801.03466796875,0.906773567199707,1.0,0.0,3.0,1.0,0.0
18200880,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7357656955718994,0.3816342651844024,0.3509731590747833,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8786208033561707,0.6653401851654053,0.6356698274612427,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8732916116714478,0.6538950204849243,0.461143434047699,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7810390591621399,0.4608365595340729,0.4438367784023285,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6374773383140564,0.2458361387252807,1.146154522895813,284.9015808105469,284.95001220703125,302.04998779296875,292.7945251464844,298.44842529296875,297.1712646484375,284.9028625488281,1.0,0.7381398677825928,0.3506552278995514,0.3506552278995514,1.0,1.0,-3.648466110229492,0.9539111852645874,2.6945550441741943,0.1326612085103988,0.8736699223518372,0.8736699223518372,0.0,319.41876220703125,325.0,61530.08203125,0.0,4761.3310546875,1.0,278.8567810058594,282.8857116699219,295.8124694824219,299.778564453125,293.1499938964844,293.1499938964844,279.1499938964844,38451.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431485533714294,1.0,0.0,0.0,3.6484081745147705,3.648432493209839,8.881781923264498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.357421875,0.0,1549.73095703125,1895.4371337890625,0.0,3801.03466796875,0.906773567199707,1.0,0.0,3.0,1.0,0.0
18200940,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7342652082443237,0.381539911031723,0.3507323265075683,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8763952255249023,0.66449373960495,0.6346801519393921,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8722639083862305,0.65574049949646,0.462262749671936,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.779529333114624,0.4610763192176819,0.4439441561698913,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6362898349761963,0.2458779662847519,1.1461910009384155,285.0088195800781,284.95001220703125,302.04998779296875,292.838623046875,298.4480895996094,297.17333984375,285.00811767578125,1.0,0.7394587397575378,0.3502036035060882,0.3502036035060882,1.0,1.0,-3.648494958877564,0.9524720907211304,2.6960229873657227,0.1309822499752044,0.9702671766281128,0.9702671766281128,0.0,322.1732788085937,328.0,60888.6640625,0.0,4778.60546875,1.0,279.142333984375,283.015380859375,295.813232421875,299.6718139648437,293.1499938964844,293.1499938964844,278.8500061035156,33432.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934450089931488,1.0,0.0,0.0,3.758453607559204,3.758478164672852,9.425657481187956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.7353515625,0.0,1637.4293212890625,1895.4371337890625,0.0,3721.862548828125,0.9280027747154236,1.0,0.0,3.0,1.0,0.0
18201000,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7342652082443237,0.381539911031723,0.3507323265075683,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8763952255249023,0.66449373960495,0.6346801519393921,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8722639083862305,0.65574049949646,0.462262749671936,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.779529333114624,0.4610763192176819,0.4439441561698913,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6362898349761963,0.2458779662847519,1.1461910009384155,285.0088195800781,284.95001220703125,302.04998779296875,292.838623046875,298.4480895996094,297.17333984375,285.00811767578125,1.0,0.7394587397575378,0.3502036035060882,0.3502036035060882,1.0,1.0,-3.648494958877564,0.9524720907211304,2.6960229873657227,0.1309822499752044,0.9702671766281128,0.9702671766281128,0.0,322.1732788085937,328.0,60888.6640625,0.0,4778.60546875,1.0,279.142333984375,283.015380859375,295.813232421875,299.6718139648437,293.1499938964844,293.1499938964844,278.8500061035156,33432.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934450089931488,1.0,0.0,0.0,3.758453607559204,3.758478164672852,9.425657481187956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.7353515625,0.0,1637.4293212890625,1895.4371337890625,0.0,3721.862548828125,0.9280027747154236,1.0,0.0,3.0,1.0,0.0
18201060,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.732267439365387,0.3804588317871094,0.3501635193824768,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8736211657524109,0.6625344753265381,0.6333068013191223,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8706115484237671,0.6562767028808594,0.4629901051521301,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7775400876998901,0.4605345427989959,0.4438104331493377,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6347864866256714,0.2455088347196579,1.14586341381073,284.89990234375,284.95001220703125,302.04998779296875,292.875732421875,298.4418029785156,297.1676330566406,284.9012145996094,1.0,0.740742564201355,0.3497584760189056,0.3497584760189056,1.0,1.0,-3.646488904953003,0.9504147171974182,2.696074247360229,0.1294014006853103,0.8756304383277893,0.8756304383277893,0.0,325.49481201171875,331.0,61703.4609375,0.0,4793.60009765625,1.0,278.8566589355469,282.8817443847656,295.8954772949219,299.8776550292969,293.1499938964844,293.1499938964844,279.1499938964844,38519.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420340657234192,1.0,0.0,0.0,3.662131786346436,3.662156343460083,8.948725849222683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.0703125,0.0,1565.62158203125,1895.4371337890625,0.0,3790.924072265625,0.909867227077484,1.0,0.0,3.0,1.0,0.0
18201120,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.732267439365387,0.3804588317871094,0.3501635193824768,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8736211657524109,0.6625344753265381,0.6333068013191223,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8706115484237671,0.6562767028808594,0.4629901051521301,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7775400876998901,0.4605345427989959,0.4438104331493377,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6347864866256714,0.2455088347196579,1.14586341381073,284.89990234375,284.95001220703125,302.04998779296875,292.875732421875,298.4418029785156,297.1676330566406,284.9012145996094,1.0,0.740742564201355,0.3497584760189056,0.3497584760189056,1.0,1.0,-3.646488904953003,0.9504147171974182,2.696074247360229,0.1294014006853103,0.8756304383277893,0.8756304383277893,0.0,325.49481201171875,331.0,61703.4609375,0.0,4793.60009765625,1.0,278.8566589355469,282.8817443847656,295.8954772949219,299.8776550292969,293.1499938964844,293.1499938964844,279.1499938964844,38519.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420340657234192,1.0,0.0,0.0,3.662131786346436,3.662156343460083,8.948725849222683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.0703125,0.0,1565.62158203125,1895.4371337890625,0.0,3790.924072265625,0.909867227077484,1.0,0.0,3.0,1.0,0.0
18201180,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.730789840221405,0.3803334236145019,0.349896639585495,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8714343905448914,0.6616336107254028,0.6322662830352783,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8695768117904663,0.6580145955085754,0.4640330672264099,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7760498523712158,0.4607276022434234,0.4438736736774444,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.633630096912384,0.2455420643091201,1.1458609104156494,285.0062866210937,284.95001220703125,302.04998779296875,292.9051513671875,298.4414978027344,297.16973876953125,285.005615234375,1.0,0.7420237064361572,0.349313348531723,0.349313348531723,1.0,1.0,-3.646233320236206,0.9489080905914308,2.6973252296447754,0.127732440829277,0.9708799123764038,0.9708799123764038,0.0,328.2498474121094,334.0,61020.5546875,0.0,4810.05859375,1.0,279.1421813964844,283.0110778808594,295.8822021484375,299.7550964355469,293.1499938964844,293.1499938964844,278.8500061035156,33570.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338066577911376,1.0,0.0,0.0,3.770169258117676,3.7701940536499023,9.484512020208058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.1240234375,0.0,1652.23828125,1895.4371337890625,0.0,3715.98291015625,0.9304376244544984,1.0,0.0,3.0,1.0,0.0
18201240,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.730789840221405,0.3803334236145019,0.349896639585495,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8714343905448914,0.6616336107254028,0.6322662830352783,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8695768117904663,0.6580145955085754,0.4640330672264099,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7760498523712158,0.4607276022434234,0.4438736736774444,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.633630096912384,0.2455420643091201,1.1458609104156494,285.0062866210937,284.95001220703125,302.04998779296875,292.9051513671875,298.4414978027344,297.16973876953125,285.005615234375,1.0,0.7420237064361572,0.349313348531723,0.349313348531723,1.0,1.0,-3.646233320236206,0.9489080905914308,2.6973252296447754,0.127732440829277,0.9708799123764038,0.9708799123764038,0.0,328.2498474121094,334.0,61020.5546875,0.0,4810.05859375,1.0,279.1421813964844,283.0110778808594,295.8822021484375,299.7550964355469,293.1499938964844,293.1499938964844,278.8500061035156,33570.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338066577911376,1.0,0.0,0.0,3.770169258117676,3.7701940536499023,9.484512020208058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.1240234375,0.0,1652.23828125,1895.4371337890625,0.0,3715.98291015625,0.9304376244544984,1.0,0.0,3.0,1.0,0.0
18201300,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7300471067428589,0.3798654973506927,0.349782645702362,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8703368306159973,0.6607342958450317,0.6317770481109619,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8690281510353088,0.6583240032196045,0.4645403325557709,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7753095030784607,0.4605189859867096,0.4439445734024048,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6330801844596863,0.2454138100147247,1.1461021900177002,284.8807678222656,284.95001220703125,302.04998779296875,292.916748046875,298.4390869140625,297.16778564453125,284.878662109375,1.0,0.742721676826477,0.3490907847881317,0.3490907847881317,1.0,1.0,-3.646500825881958,0.9482697248458862,2.6982309818267822,0.1270772665739059,0.8852679133415222,0.8852679133415222,0.0,329.7061462402344,334.0,62008.34375,0.0,4819.88818359375,1.0,278.8948974609375,282.8592224121094,295.9475402832031,299.9888916015625,293.1499938964844,293.1499938964844,278.8500061035156,37229.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397850632667542,1.0,0.0,0.0,3.744584560394287,3.7446095943450928,9.356223245049478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.69921875,0.0,1650.4019775390625,1895.4371337890625,0.0,3770.490478515625,0.9254318475723268,1.0,0.0,3.0,1.0,0.0
18201360,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.728823184967041,0.3792246282100677,0.3493014872074127,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8687199950218201,0.6596246957778931,0.6308461427688599,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8679345846176147,0.6584351062774658,0.4646835923194885,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7740954756736755,0.4601385593414306,0.4436964094638824,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6321680545806885,0.2451645135879516,1.1454980373382568,284.8985900878906,284.95001220703125,302.04998779296875,292.9261779785156,298.4352111816406,297.1639709472656,284.90008544921875,1.0,0.7432697415351868,0.3488854467868805,0.3488854467868805,1.0,1.0,-3.643951892852783,0.9468188881874084,2.6971330642700195,0.126199722290039,0.8760806322097778,0.8760806322097778,0.0,331.5688781738281,337.0,61787.90625,0.0,4824.22412109375,1.0,278.85662841796875,282.8797302246094,295.94805908203125,299.9414367675781,293.1499938964844,293.1499938964844,279.1499938964844,38639.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417781233787536,1.0,0.0,0.0,3.668712139129639,3.668736696243286,8.980914572020993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.2822265625,0.0,1573.9375,1895.4371337890625,0.0,3788.600830078125,0.9114785194396972,1.0,0.0,3.0,1.0,0.0
18201420,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7273585796356201,0.379072904586792,0.3490070104598999,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8665698170661926,0.6586763858795166,0.6297542452812195,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8668873906135559,0.6600675582885742,0.4656452238559723,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7726211547851562,0.4602876603603363,0.4437132775783539,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6310372948646545,0.245191752910614,1.1454567909240725,285.00653076171875,284.95001220703125,302.04998779296875,292.9380187988281,298.4350891113281,297.1661682128906,285.0054931640625,1.0,0.7445136904716492,0.348474770784378,0.348474770784378,1.0,1.0,-3.64340090751648,0.945331871509552,2.6980690956115723,0.1246350407600402,0.9717620015144348,0.9717620015144348,0.0,334.3274230957031,340.0,61059.94921875,0.0,4839.84619140625,1.0,279.1433410644531,283.010986328125,295.9168395996094,299.7979431152344,293.1499938964844,293.1499938964844,278.8500061035156,33554.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340077042579652,1.0,0.0,0.0,3.774688720703125,3.774713516235352,9.507264167041284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.7890625,0.0,1657.4466552734375,1895.4371337890625,0.0,3717.8203125,0.9314720034599304,1.0,0.0,3.0,1.0,0.0
