time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7273585796356201,0.379072904586792,0.3490070104598999,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8665698170661926,0.6586763858795166,0.6297542452812195,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8668873906135559,0.6600675582885742,0.4656452238559723,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7726211547851562,0.4602876603603363,0.4437132775783539,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6310372948646545,0.245191752910614,1.1454567909240725,285.00653076171875,284.95001220703125,302.04998779296875,292.9380187988281,298.4350891113281,297.1661682128906,285.0054931640625,1.0,0.7445136904716492,0.348474770784378,0.348474770784378,1.0,1.0,-3.64340090751648,0.945331871509552,2.6980690956115723,0.1246350407600402,0.9717620015144348,0.9717620015144348,0.0,334.3274230957031,340.0,61059.94921875,0.0,4839.84619140625,1.0,279.1433410644531,283.010986328125,295.9168395996094,299.7979431152344,293.1499938964844,293.1499938964844,278.8500061035156,33554.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340077042579652,1.0,0.0,0.0,3.774688720703125,3.774713516235352,9.507264167041284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.7890625,0.0,1657.4466552734375,1895.4371337890625,0.0,3717.8203125,0.9314720034599304,1.0,0.0,3.0,1.0,0.0
18201540,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7254152894020081,0.377933144569397,0.3483882546424866,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8639185428619385,0.6566174626350403,0.6282932162284851,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8652562499046326,0.6603659987449646,0.4662196338176727,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7707036137580872,0.4596493244171142,0.4434950947761535,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6296141743659973,0.2448063641786575,1.1450728178024292,284.8971862792969,284.95001220703125,302.04998779296875,292.9400329589844,298.42877197265625,297.1603088378906,284.89849853515625,1.0,0.7457256317138672,0.3480640947818756,0.3480640947818756,1.0,1.0,-3.640876293182373,0.943227231502533,2.697649002075196,0.1231675669550895,0.8750143051147461,0.8750143051147461,0.0,337.6435241699219,343.0,61783.11328125,0.0,4853.265625,1.0,278.8565673828125,282.8786926269531,295.9643859863281,299.96343994140625,293.1499938964844,293.1499938964844,279.1499938964844,38720.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425393342971802,1.0,0.0,0.0,3.66949725151062,3.669522047042847,8.984758892438549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.41015625,0.0,1575.4361572265625,1895.4371337890625,0.0,3795.5087890625,0.9116450548171996,1.0,0.0,3.0,1.0,0.0
18201600,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7254152894020081,0.377933144569397,0.3483882546424866,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8639185428619385,0.6566174626350403,0.6282932162284851,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8652562499046326,0.6603659987449646,0.4662196338176727,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7707036137580872,0.4596493244171142,0.4434950947761535,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6296141743659973,0.2448063641786575,1.1450728178024292,284.8971862792969,284.95001220703125,302.04998779296875,292.9400329589844,298.42877197265625,297.1603088378906,284.89849853515625,1.0,0.7457256317138672,0.3480640947818756,0.3480640947818756,1.0,1.0,-3.640876293182373,0.943227231502533,2.697649002075196,0.1231675669550895,0.8750143051147461,0.8750143051147461,0.0,337.6435241699219,343.0,61783.11328125,0.0,4853.265625,1.0,278.8565673828125,282.8786926269531,295.9643859863281,299.96343994140625,293.1499938964844,293.1499938964844,279.1499938964844,38720.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425393342971802,1.0,0.0,0.0,3.66949725151062,3.669522047042847,8.984758892438549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.41015625,0.0,1575.4361572265625,1895.4371337890625,0.0,3795.5087890625,0.9116450548171996,1.0,0.0,3.0,1.0,0.0
18201660,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7239628434181213,0.377748429775238,0.3480718433856964,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8618137836456299,0.6556146740913391,0.6271588206291199,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8642042279243469,0.6618798971176147,0.4671043157577514,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7692517638206482,0.459747314453125,0.4434695839881897,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6285103559494019,0.2448247224092483,1.1450060606002808,285.0048217773437,284.95001220703125,302.04998779296875,292.9349975585937,298.4287109375,297.16241455078125,285.0040588378906,1.0,0.7469342947006226,0.3476987481117248,0.3476987481117248,1.0,1.0,-3.640073537826538,0.941803812980652,2.698269844055176,0.1217510402202606,0.969332993030548,0.969332993030548,0.0,340.3992004394531,346.0,61009.66015625,0.0,4868.13037109375,1.0,279.1424560546875,283.0108642578125,295.9158020019531,299.79852294921875,293.1499938964844,293.1499938964844,278.8500061035156,33674.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351309537887572,1.0,0.0,0.0,3.770433187484741,3.770457983016968,9.485839314038458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.572265625,0.0,1653.3587646484375,1895.4371337890625,0.0,3728.080322265625,0.930857241153717,1.0,0.0,3.0,1.0,0.0
18201720,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7239628434181213,0.377748429775238,0.3480718433856964,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8618137836456299,0.6556146740913391,0.6271588206291199,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8642042279243469,0.6618798971176147,0.4671043157577514,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7692517638206482,0.459747314453125,0.4434695839881897,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6285103559494019,0.2448247224092483,1.1450060606002808,285.0048217773437,284.95001220703125,302.04998779296875,292.9349975585937,298.4287109375,297.16241455078125,285.0040588378906,1.0,0.7469342947006226,0.3476987481117248,0.3476987481117248,1.0,1.0,-3.640073537826538,0.941803812980652,2.698269844055176,0.1217510402202606,0.969332993030548,0.969332993030548,0.0,340.3992004394531,346.0,61009.66015625,0.0,4868.13037109375,1.0,279.1424560546875,283.0108642578125,295.9158020019531,299.79852294921875,293.1499938964844,293.1499938964844,278.8500061035156,33674.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351309537887572,1.0,0.0,0.0,3.770433187484741,3.770457983016968,9.485839314038458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.572265625,0.0,1653.3587646484375,1895.4371337890625,0.0,3728.080322265625,0.930857241153717,1.0,0.0,3.0,1.0,0.0
18201780,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7220242023468018,0.3765858113765716,0.3474243283271789,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8592173457145691,0.6535171866416931,0.6256506443023682,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8625743389129639,0.6620664596557617,0.4675953090190887,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7673621773719788,0.4590650200843811,0.4432034492492676,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6271140575408936,0.244434118270874,1.1445825099945068,284.8969421386719,284.95001220703125,302.04998779296875,292.9263916015625,298.4226989746094,297.15673828125,284.89825439453125,1.0,0.7481090426445007,0.3473334014415741,0.3473334014415741,1.0,1.0,-3.637251615524292,0.9397549629211426,2.6974968910217285,0.1204257234930992,0.8727779984474182,0.8727779984474182,0.0,343.71661376953125,349.0,61689.90234375,0.0,4880.6708984375,1.0,278.85662841796875,282.8804016113281,295.95001220703125,299.9462890625,293.1499938964844,293.1499938964844,279.1499938964844,38811.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943467915058136,1.0,0.0,0.0,3.662420749664306,3.662445306777954,8.950138408181374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.0576171875,0.0,1568.1376953125,1895.4371337890625,0.0,3803.93017578125,0.9101516604423524,1.0,0.0,3.0,1.0,0.0
18201840,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7220242023468018,0.3765858113765716,0.3474243283271789,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8592173457145691,0.6535171866416931,0.6256506443023682,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8625743389129639,0.6620664596557617,0.4675953090190887,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7673621773719788,0.4590650200843811,0.4432034492492676,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6271140575408936,0.244434118270874,1.1445825099945068,284.8969421386719,284.95001220703125,302.04998779296875,292.9263916015625,298.4226989746094,297.15673828125,284.89825439453125,1.0,0.7481090426445007,0.3473334014415741,0.3473334014415741,1.0,1.0,-3.637251615524292,0.9397549629211426,2.6974968910217285,0.1204257234930992,0.8727779984474182,0.8727779984474182,0.0,343.71661376953125,349.0,61689.90234375,0.0,4880.6708984375,1.0,278.85662841796875,282.8804016113281,295.95001220703125,299.9462890625,293.1499938964844,293.1499938964844,279.1499938964844,38811.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943467915058136,1.0,0.0,0.0,3.662420749664306,3.662445306777954,8.950138408181374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.0576171875,0.0,1568.1376953125,1895.4371337890625,0.0,3803.93017578125,0.9101516604423524,1.0,0.0,3.0,1.0,0.0
18201900,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7210743427276611,0.3764075040817261,0.3470835983753204,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8579524755477905,0.6529057025909424,0.6248592734336853,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8617995977401733,0.6626906991004944,0.4678311347961426,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7664324045181274,0.4590192437171936,0.443022072315216,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6264055967330933,0.2443858534097671,1.1441348791122437,285.0116882324219,284.95001220703125,302.04998779296875,292.9208374023437,298.4219970703125,297.156982421875,285.01287841796875,1.0,0.7486294507980347,0.3471507132053375,0.3471507132053375,1.0,1.0,-3.635408878326416,0.9386048316955566,2.69680404663086,0.1195854693651199,0.9515450596809388,0.9515450596809388,0.0,345.2846984863281,349.0,60812.64453125,0.0,4885.14990234375,1.0,279.1018371582031,283.0185546875,295.8921203613281,299.72808837890625,293.1499938964844,293.1499938964844,279.1499938964844,34424.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377410411834716,1.0,0.0,0.0,3.70474910736084,3.704773426055908,9.158216585092304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.958984375,0.0,1582.96923828125,1895.4371337890625,0.0,3751.884765625,0.9179251790046692,1.0,0.0,3.0,1.0,0.0
18201960,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7205688953399658,0.3763747811317444,0.3470814228057861,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8571538925170898,0.652472198009491,0.6244736313819885,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8615114688873291,0.6634708642959595,0.4683988988399505,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7659285068511963,0.4591189324855804,0.4431340992450714,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6260302662849426,0.244448110461235,1.1444910764694214,285.0037841796875,284.95001220703125,302.04998779296875,292.9145202636719,298.422607421875,297.1587829589844,285.002685546875,1.0,0.7492841482162476,0.3469780385494232,0.3469780385494232,1.0,1.0,-3.636185884475708,0.9382855892181396,2.6979002952575684,0.119042195379734,0.9660703539848328,0.9660703539848328,0.0,346.4736022949219,352.0,60900.390625,0.0,4894.767578125,1.0,279.1434326171875,283.0117492675781,295.89385986328125,299.77178955078125,293.1499938964844,293.1499938964844,278.8500061035156,33652.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358642101287842,1.0,0.0,0.0,3.76430869102478,3.764333486557007,9.455047802475748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.9609375,0.0,1645.985595703125,1895.4371337890625,0.0,3734.772705078125,0.9292078018188475,1.0,0.0,3.0,1.0,0.0
18202020,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7186387181282043,0.3751921951770782,0.3464193642139435,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8546297550201416,0.6503428816795349,0.6229380965232849,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8599007725715637,0.6635474562644958,0.4688199758529663,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7640829086303711,0.4583970308303833,0.4428330659866333,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.624667763710022,0.2440557330846786,1.1440640687942505,284.8973388671875,284.95001220703125,302.04998779296875,292.899658203125,298.41680908203125,297.1532897949219,284.89862060546875,1.0,0.7504289746284485,0.3466326892375946,0.3466326892375946,1.0,1.0,-3.633183240890503,0.936246693134308,2.69693660736084,0.1177895218133926,0.8702317476272583,0.8702317476272583,0.0,349.7788391113281,355.0,61552.7265625,0.0,4906.67578125,1.0,278.8567199707031,282.8834228515625,295.9231872558594,299.912353515625,293.1499938964844,293.1499938964844,279.1499938964844,38862.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442344307899476,1.0,0.0,0.0,3.651633501052856,3.651658058166504,8.897492875803437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.8955078125,0.0,1556.410888671875,1895.4371337890625,0.0,3810.876220703125,0.907800316810608,1.0,0.0,3.0,1.0,0.0
18202080,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7186387181282043,0.3751921951770782,0.3464193642139435,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8546297550201416,0.6503428816795349,0.6229380965232849,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8599007725715637,0.6635474562644958,0.4688199758529663,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7640829086303711,0.4583970308303833,0.4428330659866333,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.624667763710022,0.2440557330846786,1.1440640687942505,284.8973388671875,284.95001220703125,302.04998779296875,292.899658203125,298.41680908203125,297.1532897949219,284.89862060546875,1.0,0.7504289746284485,0.3466326892375946,0.3466326892375946,1.0,1.0,-3.633183240890503,0.936246693134308,2.69693660736084,0.1177895218133926,0.8702317476272583,0.8702317476272583,0.0,349.7788391113281,355.0,61552.7265625,0.0,4906.67578125,1.0,278.8567199707031,282.8834228515625,295.9231872558594,299.912353515625,293.1499938964844,293.1499938964844,279.1499938964844,38862.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442344307899476,1.0,0.0,0.0,3.651633501052856,3.651658058166504,8.897492875803437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.8955078125,0.0,1556.410888671875,1895.4371337890625,0.0,3810.876220703125,0.907800316810608,1.0,0.0,3.0,1.0,0.0
18202140,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7171834111213684,0.3749530911445617,0.3460616767406463,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8526210784912109,0.6492570638656616,0.6217352747917175,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8588411808013916,0.6648386120796204,0.4695536196231842,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.762680172920227,0.458407461643219,0.4427310824394226,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6236094236373901,0.2440662086009979,1.1439772844314575,285.002685546875,284.95001220703125,302.04998779296875,292.882080078125,298.41668701171875,297.1552734375,285.0018920898437,1.0,0.7515769004821777,0.346287339925766,0.346287339925766,1.0,1.0,-3.631951332092285,0.9347607493400574,2.697190523147583,0.1164497211575508,0.9622892737388612,0.9622892737388612,0.0,352.52734375,358.0,60757.53125,0.0,4920.21728515625,1.0,279.142333984375,283.0137023925781,295.862548828125,299.7325134277344,293.1499938964844,293.1499938964844,278.8500061035156,33723.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936742067337036,1.0,0.0,0.0,3.751975536346436,3.752000093460083,9.393194204676548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.484375,0.0,1632.0994873046875,1895.4371337890625,0.0,3742.780029296875,0.9267276525497437,1.0,0.0,3.0,1.0,0.0
18202200,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7171834111213684,0.3749530911445617,0.3460616767406463,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8526210784912109,0.6492570638656616,0.6217352747917175,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8588411808013916,0.6648386120796204,0.4695536196231842,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.762680172920227,0.458407461643219,0.4427310824394226,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6236094236373901,0.2440662086009979,1.1439772844314575,285.002685546875,284.95001220703125,302.04998779296875,292.882080078125,298.41668701171875,297.1552734375,285.0018920898437,1.0,0.7515769004821777,0.346287339925766,0.346287339925766,1.0,1.0,-3.631951332092285,0.9347607493400574,2.697190523147583,0.1164497211575508,0.9622892737388612,0.9622892737388612,0.0,352.52734375,358.0,60757.53125,0.0,4920.21728515625,1.0,279.142333984375,283.0137023925781,295.862548828125,299.7325134277344,293.1499938964844,293.1499938964844,278.8500061035156,33723.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936742067337036,1.0,0.0,0.0,3.751975536346436,3.752000093460083,9.393194204676548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.484375,0.0,1632.0994873046875,1895.4371337890625,0.0,3742.780029296875,0.9267276525497437,1.0,0.0,3.0,1.0,0.0
18202260,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7152249813079834,0.3737484812736511,0.3453700244426727,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8501459956169128,0.6470959782600403,0.6201575398445129,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.857225239276886,0.6648030877113342,0.4698893129825592,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7608582377433777,0.4576445519924164,0.4423838555812835,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6222591996192932,0.2436699867248535,1.1435168981552124,284.8977966308594,284.95001220703125,302.04998779296875,292.86199951171875,298.4110412597656,297.1500244140625,284.8990783691406,1.0,0.7526895999908447,0.3459475934505462,0.3459475934505462,1.0,1.0,-3.6286637783050537,0.9326532483100892,2.6960103511810303,0.1152041181921958,0.8672811388969421,0.8672811388969421,0.0,355.8404235839844,361.0,61381.28515625,0.0,4931.3154296875,1.0,278.8567810058594,282.8871154785156,295.8857727050781,299.8653259277344,293.1499938964844,293.1499938964844,279.1499938964844,38902.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451184272766112,1.0,0.0,0.0,3.638260364532471,3.638284921646118,8.832442972561694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1240234375,0.0,1541.791259765625,1895.4371337890625,0.0,3818.880615234375,0.9048720598220824,1.0,0.0,3.0,1.0,0.0
18202320,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7152249813079834,0.3737484812736511,0.3453700244426727,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8501459956169128,0.6470959782600403,0.6201575398445129,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.857225239276886,0.6648030877113342,0.4698893129825592,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7608582377433777,0.4576445519924164,0.4423838555812835,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6222591996192932,0.2436699867248535,1.1435168981552124,284.8977966308594,284.95001220703125,302.04998779296875,292.86199951171875,298.4110412597656,297.1500244140625,284.8990783691406,1.0,0.7526895999908447,0.3459475934505462,0.3459475934505462,1.0,1.0,-3.6286637783050537,0.9326532483100892,2.6960103511810303,0.1152041181921958,0.8672811388969421,0.8672811388969421,0.0,355.8404235839844,361.0,61381.28515625,0.0,4931.3154296875,1.0,278.8567810058594,282.8871154785156,295.8857727050781,299.8653259277344,293.1499938964844,293.1499938964844,279.1499938964844,38902.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451184272766112,1.0,0.0,0.0,3.638260364532471,3.638284921646118,8.832442972561694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1240234375,0.0,1541.791259765625,1895.4371337890625,0.0,3818.880615234375,0.9048720598220824,1.0,0.0,3.0,1.0,0.0
18202380,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7137491703033447,0.3734816610813141,0.3449918627738952,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.848182201385498,0.6459717750549316,0.6189241409301758,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8561592698097229,0.6659814715385437,0.4705470204353332,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7594780921936035,0.4576118290424347,0.4422448575496673,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6212144494056702,0.2436757385730743,1.1434190273284912,285.00152587890625,284.95001220703125,302.04998779296875,292.8397827148437,298.410888671875,297.15191650390625,285.0007629394531,1.0,0.7538091540336609,0.3456078171730041,0.3456078171730041,1.0,1.0,-3.62722110748291,0.9311214685440063,2.6960997581481934,0.1138800755143165,0.9579477906227112,0.9579477906227112,0.0,358.587646484375,349.0,60582.21875,0.0,4944.2158203125,1.0,279.1422424316406,283.0158386230469,295.82049560546875,299.6803283691406,293.1499938964844,293.1499938964844,278.8500061035156,33732.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937674880027771,1.0,0.0,0.0,3.738976240158081,3.739000797271729,9.328218766313512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.2705078125,0.0,1617.0498046875,1895.4371337890625,0.0,3751.28173828125,0.923802614212036,1.0,0.0,3.0,1.0,0.0
18202440,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7137491703033447,0.3734816610813141,0.3449918627738952,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.848182201385498,0.6459717750549316,0.6189241409301758,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8561592698097229,0.6659814715385437,0.4705470204353332,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7594780921936035,0.4576118290424347,0.4422448575496673,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6212144494056702,0.2436757385730743,1.1434190273284912,285.00152587890625,284.95001220703125,302.04998779296875,292.8397827148437,298.410888671875,297.15191650390625,285.0007629394531,1.0,0.7538091540336609,0.3456078171730041,0.3456078171730041,1.0,1.0,-3.62722110748291,0.9311214685440063,2.6960997581481934,0.1138800755143165,0.9579477906227112,0.9579477906227112,0.0,358.587646484375,349.0,60582.21875,0.0,4944.2158203125,1.0,279.1422424316406,283.0158386230469,295.82049560546875,299.6803283691406,293.1499938964844,293.1499938964844,278.8500061035156,33732.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937674880027771,1.0,0.0,0.0,3.738976240158081,3.739000797271729,9.328218766313512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.2705078125,0.0,1617.0498046875,1895.4371337890625,0.0,3751.28173828125,0.923802614212036,1.0,0.0,3.0,1.0,0.0
18202500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.71415776014328,0.3729484379291534,0.3447049856185913,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8485705852508545,0.644970178604126,0.6182177066802979,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8570157885551453,0.6660056114196777,0.4707772135734558,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7600345015525818,0.4572896659374237,0.4420941472053528,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.621659517288208,0.2435332685708999,1.1430555582046509,284.8759155273437,284.95001220703125,302.04998779296875,292.8279113769531,298.40869140625,297.150146484375,284.8741760253906,1.0,0.7526955604553223,0.3454379439353943,0.3454379439353943,1.0,1.0,-3.6256957054138175,0.930101990699768,2.69559383392334,0.113336369395256,0.8704293966293335,0.8704293966293335,0.0,357.1255798339844,349.0,61449.98828125,0.0,4930.7666015625,1.0,278.8957214355469,282.86602783203125,295.8616638183594,299.8832397460937,293.1499938964844,293.1499938964844,278.8500061035156,37749.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439100027084352,1.0,0.0,0.0,3.704242706298828,3.704267501831055,9.155713200925676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.7275390625,0.0,1607.64599609375,1895.4371337890625,0.0,3807.936767578125,0.9166024327278136,1.0,0.0,3.0,1.0,0.0
18202560,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7146976590156555,0.3722845315933227,0.3440217673778534,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.849219024181366,0.6437984704971313,0.6170383095741272,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8581163883209229,0.6658552885055542,0.4706025421619415,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7608177065849304,0.4568264484405517,0.4415818750858307,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6222591400146484,0.2432934492826461,1.1416279077529907,284.8976135253906,284.95001220703125,302.04998779296875,292.81561279296875,298.4054260253906,297.1471252441406,284.8988952636719,1.0,0.750885546207428,0.3452891409397125,0.3452891409397125,1.0,1.0,-3.620914459228516,0.9281556010246276,2.692758798599243,0.1125114411115646,0.8631042242050171,0.8631042242050171,0.0,354.58428955078125,337.0,61141.97265625,0.0,4901.3349609375,1.0,278.8572082519531,282.8914489746094,295.839111328125,299.8052978515625,293.1499938964844,293.1499938964844,279.1499938964844,38965.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460139274597168,1.0,0.0,0.0,3.620609760284424,3.620634078979492,8.746952175897604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.083984375,0.0,1522.72265625,1895.4371337890625,0.0,3826.982421875,0.9010879397392272,1.0,0.0,3.0,1.0,0.0
18202620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7177758812904358,0.3720857799053192,0.343278169631958,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8527277708053589,0.6426979899406433,0.615384578704834,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8626798987388611,0.6669901013374329,0.4708997309207916,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7643976211547852,0.4568176567554474,0.4410202503204345,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6249700784683228,0.2433707416057586,1.1397231817245483,284.9974975585937,284.95001220703125,302.04998779296875,292.7898254394531,298.4056701660156,297.1496887207031,284.996337890625,1.0,0.7462749481201172,0.3449915945529938,0.3449915945529938,1.0,1.0,-3.615411520004273,0.9255216121673584,2.689889907836914,0.1110037937760353,0.9498562216758728,0.9498562216758728,0.0,346.1273803710937,325.0,60291.30078125,0.0,4833.40673828125,1.0,279.1429443359375,283.016845703125,295.7691955566406,299.61285400390625,293.1499938964844,293.1499938964844,278.8500061035156,33776.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383865594863892,1.0,0.0,0.0,3.721110582351685,3.721134901046753,9.239286669071588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.6923828125,0.0,1596.7701416015625,1895.4371337890625,0.0,3757.763916015625,0.9195052981376648,1.0,0.0,3.0,1.0,0.0
18202680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7177758812904358,0.3720857799053192,0.343278169631958,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8527277708053589,0.6426979899406433,0.615384578704834,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8626798987388611,0.6669901013374329,0.4708997309207916,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7643976211547852,0.4568176567554474,0.4410202503204345,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6249700784683228,0.2433707416057586,1.1397231817245483,284.9974975585937,284.95001220703125,302.04998779296875,292.7898254394531,298.4056701660156,297.1496887207031,284.996337890625,1.0,0.7462749481201172,0.3449915945529938,0.3449915945529938,1.0,1.0,-3.615411520004273,0.9255216121673584,2.689889907836914,0.1110037937760353,0.9498562216758728,0.9498562216758728,0.0,346.1273803710937,325.0,60291.30078125,0.0,4833.40673828125,1.0,279.1429443359375,283.016845703125,295.7691955566406,299.61285400390625,293.1499938964844,293.1499938964844,278.8500061035156,33776.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383865594863892,1.0,0.0,0.0,3.721110582351685,3.721134901046753,9.239286669071588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.6923828125,0.0,1596.7701416015625,1895.4371337890625,0.0,3757.763916015625,0.9195052981376648,1.0,0.0,3.0,1.0,0.0
18202740,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7212459444999695,0.3710109889507293,0.3421945571899414,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8569210767745972,0.6406040191650391,0.6133347749710083,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8679105639457703,0.6668705940246582,0.4707868099212646,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7686228156089783,0.4561054408550262,0.4401904046535492,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.628174364566803,0.2431111186742782,1.1373674869537354,284.89801025390625,284.95001220703125,302.04998779296875,292.7626647949219,298.4012756347656,297.1462707519531,284.8990173339844,1.0,0.740745484828949,0.3446940183639526,0.3446940183639526,1.0,1.0,-3.6076836585998535,0.9222003817558287,2.68548321723938,0.1095396131277084,0.8568964004516602,0.8568964004516602,0.0,336.3454895019531,313.0,60794.9375,0.0,4751.22216796875,1.0,278.8575134277344,282.89801025390625,295.7847900390625,299.7296447753906,293.1499938964844,293.1499938964844,279.1499938964844,39028.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465200304985046,1.0,0.0,0.0,3.594577074050904,3.5946011543273926,8.621620395388163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.90234375,0.0,1494.6962890625,1895.4371337890625,0.0,3831.55810546875,0.89530348777771,1.0,0.0,3.0,1.0,0.0
18202800,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7212459444999695,0.3710109889507293,0.3421945571899414,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8569210767745972,0.6406040191650391,0.6133347749710083,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8679105639457703,0.6668705940246582,0.4707868099212646,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7686228156089783,0.4561054408550262,0.4401904046535492,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.628174364566803,0.2431111186742782,1.1373674869537354,284.89801025390625,284.95001220703125,302.04998779296875,292.7626647949219,298.4012756347656,297.1462707519531,284.8990173339844,1.0,0.740745484828949,0.3446940183639526,0.3446940183639526,1.0,1.0,-3.6076836585998535,0.9222003817558287,2.68548321723938,0.1095396131277084,0.8568964004516602,0.8568964004516602,0.0,336.3454895019531,313.0,60794.9375,0.0,4751.22216796875,1.0,278.8575134277344,282.89801025390625,295.7847900390625,299.7296447753906,293.1499938964844,293.1499938964844,279.1499938964844,39028.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465200304985046,1.0,0.0,0.0,3.594577074050904,3.5946011543273926,8.621620395388163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.90234375,0.0,1494.6962890625,1895.4371337890625,0.0,3831.55810546875,0.89530348777771,1.0,0.0,3.0,1.0,0.0
18202860,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7257938981056213,0.3708980679512024,0.3414427936077118,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.862477719783783,0.6395604014396667,0.6116435527801514,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.874609649181366,0.6679900884628296,0.4710066318511963,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7740836143493652,0.4561524987220764,0.4395856559276581,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6322623491287231,0.2432984560728073,1.1354769468307495,284.9966125488281,284.95001220703125,302.04998779296875,292.734375,298.40252685546875,297.1496276855469,284.9958190917969,1.0,0.7347834706306458,0.3445076644420624,0.3445076644420624,1.0,1.0,-3.6019976139068604,0.9198598861694336,2.6821377277374268,0.1083586663007736,0.9423460960388184,0.9423460960388184,0.0,325.05743408203125,301.0,59951.67578125,0.0,4665.8193359375,1.0,279.14190673828125,283.0225830078125,295.713623046875,299.5353698730469,293.1499938964844,293.1499938964844,278.8500061035156,33826.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388006329536438,1.0,0.0,0.0,3.693240404129028,3.6932642459869385,9.10140443011187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.5830078125,0.0,1565.3548583984375,1895.4371337890625,0.0,3761.53369140625,0.9135612845420836,1.0,0.0,3.0,1.0,0.0
18202920,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7257938981056213,0.3708980679512024,0.3414427936077118,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.862477719783783,0.6395604014396667,0.6116435527801514,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.874609649181366,0.6679900884628296,0.4710066318511963,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7740836143493652,0.4561524987220764,0.4395856559276581,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6322623491287231,0.2432984560728073,1.1354769468307495,284.9966125488281,284.95001220703125,302.04998779296875,292.734375,298.40252685546875,297.1496276855469,284.9958190917969,1.0,0.7347834706306458,0.3445076644420624,0.3445076644420624,1.0,1.0,-3.6019976139068604,0.9198598861694336,2.6821377277374268,0.1083586663007736,0.9423460960388184,0.9423460960388184,0.0,325.05743408203125,301.0,59951.67578125,0.0,4665.8193359375,1.0,279.14190673828125,283.0225830078125,295.713623046875,299.5353698730469,293.1499938964844,293.1499938964844,278.8500061035156,33826.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388006329536438,1.0,0.0,0.0,3.693240404129028,3.6932642459869385,9.10140443011187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.5830078125,0.0,1565.3548583984375,1895.4371337890625,0.0,3761.53369140625,0.9135612845420836,1.0,0.0,3.0,1.0,0.0
18202980,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7302619218826294,0.3699007332324981,0.34036585688591,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8681453466415405,0.637527585029602,0.6095806956291199,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8813688158988953,0.667850911617279,0.4708310067653656,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7796556949615479,0.4554899930953979,0.4387383460998535,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6364778876304626,0.2431332021951675,1.1332695484161377,284.9007263183594,284.95001220703125,302.04998779296875,292.7052917480469,298.3992919921875,297.1471252441406,284.90142822265625,1.0,0.7285481691360474,0.3443212807178497,0.3443212807178497,1.0,1.0,-3.5943431854248047,0.9169217944145204,2.6774215698242188,0.1072416007518768,0.8522123694419861,0.8522123694419861,0.0,313.8706359863281,289.0,60444.03125,0.0,4575.8466796875,1.0,278.8580322265625,282.906982421875,295.7268981933594,299.6490173339844,293.1499938964844,293.1499938964844,279.1499938964844,38943.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468346238136292,1.0,0.0,0.0,3.5670325756073,3.56705641746521,8.489995479976642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.3125,0.0,1464.331787109375,1895.4371337890625,0.0,3834.40185546875,0.8892298936843872,1.0,0.0,3.0,1.0,0.0
18203040,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7302619218826294,0.3699007332324981,0.34036585688591,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8681453466415405,0.637527585029602,0.6095806956291199,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8813688158988953,0.667850911617279,0.4708310067653656,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7796556949615479,0.4554899930953979,0.4387383460998535,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6364778876304626,0.2431332021951675,1.1332695484161377,284.9007263183594,284.95001220703125,302.04998779296875,292.7052917480469,298.3992919921875,297.1471252441406,284.90142822265625,1.0,0.7285481691360474,0.3443212807178497,0.3443212807178497,1.0,1.0,-3.5943431854248047,0.9169217944145204,2.6774215698242188,0.1072416007518768,0.8522123694419861,0.8522123694419861,0.0,313.8706359863281,289.0,60444.03125,0.0,4575.8466796875,1.0,278.8580322265625,282.906982421875,295.7268981933594,299.6490173339844,293.1499938964844,293.1499938964844,279.1499938964844,38943.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468346238136292,1.0,0.0,0.0,3.5670325756073,3.56705641746521,8.489995479976642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.3125,0.0,1464.331787109375,1895.4371337890625,0.0,3834.40185546875,0.8892298936843872,1.0,0.0,3.0,1.0,0.0
18203100,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7327065467834473,0.3698039054870605,0.3398458957672119,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8712653517723083,0.6369464993476868,0.6085565090179443,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8850477933883667,0.6682981848716736,0.4707513153553009,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7826884984970093,0.455463171005249,0.4383019506931305,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6387662291526794,0.243213802576065,1.1320570707321167,285.0085754394531,284.95001220703125,302.04998779296875,292.6905212402344,298.3995056152344,297.1483154296875,285.0091857910156,1.0,0.7253254652023315,0.3442280888557434,0.3442280888557434,1.0,1.0,-3.590399265289306,0.9154234528541564,2.674975872039795,0.1065391451120376,0.9263558983802797,0.9263558983802797,0.0,308.06793212890625,289.0,59576.90625,0.0,4529.40869140625,1.0,279.09967041015625,283.0379943847656,295.66064453125,299.4227600097656,293.1499938964844,293.1499938964844,279.1499938964844,34392.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410562515258788,1.0,0.0,0.0,3.610508918762207,3.610532283782959,8.698215197000536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.384765625,0.0,1477.774169921875,1895.4371337890625,0.0,3782.04443359375,0.8968848586082458,1.0,0.0,3.0,1.0,0.0
18203160,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7356972694396973,0.3698287904262543,0.3396323919296264,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8750154376029968,0.6365119218826294,0.6078962683677673,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8893939852714539,0.668890655040741,0.4709823131561279,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7862948179244995,0.4555604159832001,0.4381346702575683,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6415156722068787,0.2433943003416061,1.1316052675247192,284.99566650390625,284.95001220703125,302.04998779296875,292.6756591796875,298.4007873535156,297.15069580078125,284.9944763183594,1.0,0.7222035527229309,0.3441446423530578,0.3441446423530578,1.0,1.0,-3.588878631591797,0.9146919846534728,2.6741867065429688,0.1061079278588295,0.9354689717292786,0.9354689717292786,0.0,301.8894348144531,277.0,59621.765625,0.0,4487.37353515625,1.0,279.1426696777344,283.0273132324219,295.6540832519531,299.4549560546875,293.1499938964844,293.1499938964844,278.8500061035156,33721.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390909075737,1.0,0.0,0.0,3.669689893722534,3.669713497161865,8.98570192475745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.453125,0.0,1538.0421142578125,1895.4371337890625,0.0,3764.175048828125,0.9079071879386902,1.0,0.0,3.0,1.0,0.0
18203220,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7410411834716797,0.3688744008541107,0.3385820984840393,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8818789720535278,0.6345146894454956,0.6058526039123535,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.897321343421936,0.6686450839042664,0.4707343876361847,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7929182648658752,0.454921156167984,0.4372960329055786,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6466656923294067,0.2432978004217147,1.1296405792236328,284.90240478515625,284.95001220703125,302.04998779296875,292.645751953125,298.3980712890625,297.1487731933594,284.9030456542969,1.0,0.7157419323921204,0.3439777791500091,0.3439777791500091,1.0,1.0,-3.58149528503418,0.9119016528129578,2.669593572616577,0.1050583645701408,0.8475897312164307,0.8475897312164307,0.0,290.354736328125,265.0,60102.76953125,0.0,4396.68798828125,1.0,278.8582763671875,282.9148864746094,295.6674499511719,299.567626953125,293.1499938964844,293.1499938964844,279.1499938964844,38912.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471907019615172,1.0,0.0,0.0,3.540344715118408,3.54036831855774,8.363429628843733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.0966796875,0.0,1435.6947021484375,1895.4371337890625,0.0,3837.61865234375,0.8833110332489014,1.0,0.0,3.0,1.0,0.0
18203280,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7410411834716797,0.3688744008541107,0.3385820984840393,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8818789720535278,0.6345146894454956,0.6058526039123535,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.897321343421936,0.6686450839042664,0.4707343876361847,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7929182648658752,0.454921156167984,0.4372960329055786,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6466656923294067,0.2432978004217147,1.1296405792236328,284.90240478515625,284.95001220703125,302.04998779296875,292.645751953125,298.3980712890625,297.1487731933594,284.9030456542969,1.0,0.7157419323921204,0.3439777791500091,0.3439777791500091,1.0,1.0,-3.58149528503418,0.9119016528129578,2.669593572616577,0.1050583645701408,0.8475897312164307,0.8475897312164307,0.0,290.354736328125,265.0,60102.76953125,0.0,4396.68798828125,1.0,278.8582763671875,282.9148864746094,295.6674499511719,299.567626953125,293.1499938964844,293.1499938964844,279.1499938964844,38912.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471907019615172,1.0,0.0,0.0,3.540344715118408,3.54036831855774,8.363429628843733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.0966796875,0.0,1435.6947021484375,1895.4371337890625,0.0,3837.61865234375,0.8833110332489014,1.0,0.0,3.0,1.0,0.0
