time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.747506856918335,0.3688216507434845,0.3378733098506927,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8900289535522461,0.6335107684135437,0.6041886806488037,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.906651735305786,0.6695816516876221,0.4708128869533539,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8006529211997986,0.4549980759620666,0.4367034435272217,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6527749300003052,0.2436097115278244,1.128215193748474,284.9947814941406,284.95001220703125,302.04998779296875,292.6158752441406,298.3996887207031,297.1524353027344,284.9939270019531,1.0,0.7092479467391968,0.343810886144638,0.343810886144638,1.0,1.0,-3.576298713684082,0.9097892045974731,2.66650938987732,0.103964515030384,0.9291651248931884,0.9291651248931884,0.0,278.2048645019531,253.0,59299.64453125,0.0,4308.47314453125,1.0,279.1415405273437,283.0326538085937,295.5950622558594,299.3748779296875,293.1499938964844,293.1499938964844,278.8500061035156,33768.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394914507865906,1.0,0.0,0.0,3.643408060073853,3.643431425094605,8.857454076860449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3681640625,0.0,1509.1776123046875,1895.4371337890625,0.0,3767.81982421875,0.9022408723831176,1.0,0.0,3.0,1.0,0.0
18203400,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.747506856918335,0.3688216507434845,0.3378733098506927,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8900289535522461,0.6335107684135437,0.6041886806488037,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.906651735305786,0.6695816516876221,0.4708128869533539,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8006529211997986,0.4549980759620666,0.4367034435272217,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6527749300003052,0.2436097115278244,1.128215193748474,284.9947814941406,284.95001220703125,302.04998779296875,292.6158752441406,298.3996887207031,297.1524353027344,284.9939270019531,1.0,0.7092479467391968,0.343810886144638,0.343810886144638,1.0,1.0,-3.576298713684082,0.9097892045974731,2.66650938987732,0.103964515030384,0.9291651248931884,0.9291651248931884,0.0,278.2048645019531,253.0,59299.64453125,0.0,4308.47314453125,1.0,279.1415405273437,283.0326538085937,295.5950622558594,299.3748779296875,293.1499938964844,293.1499938964844,278.8500061035156,33768.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394914507865906,1.0,0.0,0.0,3.643408060073853,3.643431425094605,8.857454076860449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3681640625,0.0,1509.1776123046875,1895.4371337890625,0.0,3767.81982421875,0.9022408723831176,1.0,0.0,3.0,1.0,0.0
18203460,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7539478540420532,0.3678993582725525,0.3368361890316009,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8981451988220215,0.6315445303916931,0.6021537184715271,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9165576100349426,0.6692843437194824,0.4705086350440979,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8082934021949768,0.4543737173080444,0.4358649849891662,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6590352654457092,0.2435564547777176,1.126414775848389,284.9036865234375,284.95001220703125,302.04998779296875,292.5862731933594,298.3971862792969,297.1507263183594,284.9042358398437,1.0,0.7026678919792175,0.3436526656150818,0.3436526656150818,1.0,1.0,-3.569071054458618,0.9070762395858764,2.661994695663452,0.1029241904616355,0.8430196046829224,0.8430196046829224,0.0,266.597900390625,241.0,59766.95703125,0.0,4218.42626953125,1.0,278.85845947265625,282.9222412109375,295.6078186035156,299.48614501953125,293.1499938964844,293.1499938964844,279.1499938964844,38892.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947519838809967,1.0,0.0,0.0,3.514490842819214,3.514514207839966,8.241725595325988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.462890625,0.0,1408.40478515625,1895.4371337890625,0.0,3840.591796875,0.8775815963745117,1.0,0.0,3.0,1.0,0.0
18203520,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7539478540420532,0.3678993582725525,0.3368361890316009,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8981451988220215,0.6315445303916931,0.6021537184715271,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9165576100349426,0.6692843437194824,0.4705086350440979,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8082934021949768,0.4543737173080444,0.4358649849891662,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6590352654457092,0.2435564547777176,1.126414775848389,284.9036865234375,284.95001220703125,302.04998779296875,292.5862731933594,298.3971862792969,297.1507263183594,284.9042358398437,1.0,0.7026678919792175,0.3436526656150818,0.3436526656150818,1.0,1.0,-3.569071054458618,0.9070762395858764,2.661994695663452,0.1029241904616355,0.8430196046829224,0.8430196046829224,0.0,266.597900390625,241.0,59766.95703125,0.0,4218.42626953125,1.0,278.85845947265625,282.9222412109375,295.6078186035156,299.48614501953125,293.1499938964844,293.1499938964844,279.1499938964844,38892.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947519838809967,1.0,0.0,0.0,3.514490842819214,3.514514207839966,8.241725595325988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.462890625,0.0,1408.40478515625,1895.4371337890625,0.0,3840.591796875,0.8775815963745117,1.0,0.0,3.0,1.0,0.0
18203580,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7617824077606201,0.3678619861602783,0.3361463248729706,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9078906178474426,0.6305561065673828,0.6005117893218994,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9286262392997742,0.6701577305793762,0.4705508351325989,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8168019652366638,0.4544561207294464,0.4352810084819793,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6664718985557556,0.2439004778861999,1.12514328956604,284.9937438964844,284.95001220703125,302.04998779296875,292.5572509765625,298.3988952636719,297.15447998046875,284.9928894042969,1.0,0.6960753202438354,0.3434944450855255,0.3434944450855255,1.0,1.0,-3.5640759468078613,0.905055582523346,2.65902042388916,0.1018506959080696,0.9229046702384948,0.9229046702384948,0.0,254.4114685058593,229.0,58980.62109375,0.0,4131.06787109375,1.0,279.1413269042969,283.0374450683594,295.5360412597656,299.294921875,293.1499938964844,293.1499938964844,278.8500061035156,33750.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397446513175964,1.0,0.0,0.0,3.6191253662109375,3.6191484928131104,8.739780241739936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.458984375,0.0,1482.400634765625,1895.4371337890625,0.0,3770.122802734375,0.8967704176902771,1.0,0.0,3.0,1.0,0.0
18203640,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7617824077606201,0.3678619861602783,0.3361463248729706,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9078906178474426,0.6305561065673828,0.6005117893218994,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9286262392997742,0.6701577305793762,0.4705508351325989,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8168019652366638,0.4544561207294464,0.4352810084819793,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6664718985557556,0.2439004778861999,1.12514328956604,284.9937438964844,284.95001220703125,302.04998779296875,292.5572509765625,298.3988952636719,297.15447998046875,284.9928894042969,1.0,0.6960753202438354,0.3434944450855255,0.3434944450855255,1.0,1.0,-3.5640759468078613,0.905055582523346,2.65902042388916,0.1018506959080696,0.9229046702384948,0.9229046702384948,0.0,254.4114685058593,229.0,58980.62109375,0.0,4131.06787109375,1.0,279.1413269042969,283.0374450683594,295.5360412597656,299.294921875,293.1499938964844,293.1499938964844,278.8500061035156,33750.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397446513175964,1.0,0.0,0.0,3.6191253662109375,3.6191484928131104,8.739780241739936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.458984375,0.0,1482.400634765625,1895.4371337890625,0.0,3770.122802734375,0.8967704176902771,1.0,0.0,3.0,1.0,0.0
18203700,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.765937864780426,0.367459774017334,0.3357919156551361,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9133180975914,0.6296430230140686,0.5996872782707214,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9349374771118164,0.6700329184532166,0.470542699098587,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8211314678192139,0.4542019069194793,0.4350035190582275,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6704516410827637,0.2439297288656234,1.1246774196624756,284.8765869140625,284.95001220703125,302.04998779296875,292.54302978515625,298.3981018066406,297.15411376953125,284.8761901855469,1.0,0.6928102374076843,0.3434153497219085,0.3434153497219085,1.0,1.0,-3.561760425567627,0.9040955901145936,2.6576647758483887,0.1014496907591819,0.8393787145614624,0.8393787145614624,0.0,248.424057006836,229.0,59708.4140625,0.0,4088.584228515625,1.0,278.8990783691406,282.89971923828125,295.57501220703125,299.486572265625,293.1499938964844,293.1499938964844,278.8500061035156,38410.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945819854736328,1.0,0.0,0.0,3.5696375370025635,3.5696611404418945,8.502400419274636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.3837890625,0.0,1463.227783203125,1895.4371337890625,0.0,3825.227294921875,0.8868239521980286,1.0,0.0,3.0,1.0,0.0
18203760,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7697018980979919,0.3669667541980743,0.3351312577724457,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9184341430664062,0.6286245584487915,0.5985033512115479,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9406563639640808,0.6697531938552856,0.4701838493347168,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.825070321559906,0.4538479447364807,0.43445485830307,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6741334199905396,0.2438812553882599,1.123488426208496,284.90484619140625,284.95001220703125,302.04998779296875,292.529052734375,298.396484375,297.1527709960937,284.9057312011719,1.0,0.6894016265869141,0.3433530330657959,0.3433530330657959,1.0,1.0,-3.557021141052246,0.902449071407318,2.654572010040283,0.1008469387888908,0.838540256023407,0.838540256023407,0.0,242.78668212890625,217.0,59423.546875,0.0,4042.010009765625,1.0,278.8583679199219,282.92999267578125,295.55059814453125,299.4068298339844,293.1499938964844,293.1499938964844,279.1499938964844,38992.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947710394859314,1.0,0.0,0.0,3.4872384071350098,3.4872615337371826,8.11440372672223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.5888671875,0.0,1380.90771484375,1895.4371337890625,0.0,3842.312255859375,0.8716521263122559,1.0,0.0,3.0,1.0,0.0
18203820,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7793028354644775,0.3669367730617523,0.3344475924968719,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.931355893611908,0.6276513934135437,0.5968759059906006,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9542259573936462,0.6704155206680298,0.4700923860073089,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8347057104110718,0.4539326727390289,0.4338733255863189,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6831955909729004,0.2442518025636673,1.1223372220993042,284.9922180175781,284.95001220703125,302.04998779296875,292.50201416015625,298.39813232421875,297.1562194824219,284.9910888671875,1.0,0.6827107667922974,0.3432283997535705,0.3432283997535705,1.0,1.0,-3.552037715911865,0.900541365146637,2.651496410369873,0.0998541042208671,0.9167302846908568,0.9167302846908568,0.0,230.6151428222656,205.0,58673.07421875,0.0,3955.302734375,1.0,279.1419372558594,283.0412902832031,295.4797058105469,299.2184143066406,293.1499938964844,293.1499938964844,278.8500061035156,33668.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397675395011902,1.0,0.0,0.0,3.597442150115967,3.59746527671814,8.635369681542215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.845703125,0.0,1458.2816162109375,1895.4371337890625,0.0,3770.3310546875,0.8915793299674988,1.0,0.0,3.0,1.0,0.0
18203880,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7793028354644775,0.3669367730617523,0.3344475924968719,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.931355893611908,0.6276513934135437,0.5968759059906006,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9542259573936462,0.6704155206680298,0.4700923860073089,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8347057104110718,0.4539326727390289,0.4338733255863189,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6831955909729004,0.2442518025636673,1.1223372220993042,284.9922180175781,284.95001220703125,302.04998779296875,292.50201416015625,298.39813232421875,297.1562194824219,284.9910888671875,1.0,0.6827107667922974,0.3432283997535705,0.3432283997535705,1.0,1.0,-3.552037715911865,0.900541365146637,2.651496410369873,0.0998541042208671,0.9167302846908568,0.9167302846908568,0.0,230.6151428222656,205.0,58673.07421875,0.0,3955.302734375,1.0,279.1419372558594,283.0412902832031,295.4797058105469,299.2184143066406,293.1499938964844,293.1499938964844,278.8500061035156,33668.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397675395011902,1.0,0.0,0.0,3.597442150115967,3.59746527671814,8.635369681542215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.845703125,0.0,1458.2816162109375,1895.4371337890625,0.0,3770.3310546875,0.8915793299674988,1.0,0.0,3.0,1.0,0.0
18203940,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7891082763671875,0.3660578727722168,0.333442360162735,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9444084167480468,0.625744640827179,0.5948847532272339,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.967059314250946,0.6698110103607178,0.4695751070976257,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8446679711341858,0.4533315598964691,0.4330498576164245,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6925577521324158,0.2442598044872284,1.1207990646362305,284.9061279296875,284.95001220703125,302.04998779296875,292.47637939453125,298.3959045410156,297.1546936035156,284.9065246582031,1.0,0.675933837890625,0.3431037664413452,0.3431037664413452,1.0,1.0,-3.544978380203247,0.8979926705360413,2.6469857692718506,0.0988789126276969,0.8344854116439819,0.8344854116439819,0.0,219.0002899169922,193.0,59115.22265625,0.0,3866.927490234375,1.0,278.85888671875,282.9366455078125,295.4970397949219,299.3321533203125,293.1499938964844,293.1499938964844,279.1499938964844,38839.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476584792137146,1.0,0.0,0.0,3.464524030685425,3.4645469188690186,8.009040470824402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.435546875,0.0,1356.6080322265625,1895.4371337890625,0.0,3841.84375,0.8665194511413574,1.0,0.0,3.0,1.0,0.0
18204000,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7891082763671875,0.3660578727722168,0.333442360162735,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9444084167480468,0.625744640827179,0.5948847532272339,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.967059314250946,0.6698110103607178,0.4695751070976257,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8446679711341858,0.4533315598964691,0.4330498576164245,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6925577521324158,0.2442598044872284,1.1207990646362305,284.9061279296875,284.95001220703125,302.04998779296875,292.47637939453125,298.3959045410156,297.1546936035156,284.9065246582031,1.0,0.675933837890625,0.3431037664413452,0.3431037664413452,1.0,1.0,-3.544978380203247,0.8979926705360413,2.6469857692718506,0.0988789126276969,0.8344854116439819,0.8344854116439819,0.0,219.0002899169922,193.0,59115.22265625,0.0,3866.927490234375,1.0,278.85888671875,282.9366455078125,295.4970397949219,299.3321533203125,293.1499938964844,293.1499938964844,279.1499938964844,38839.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476584792137146,1.0,0.0,0.0,3.464524030685425,3.4645469188690186,8.009040470824402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.435546875,0.0,1356.6080322265625,1895.4371337890625,0.0,3841.84375,0.8665194511413574,1.0,0.0,3.0,1.0,0.0
18204060,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8009949922561646,0.3660313487052917,0.3327744007110595,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9592945575714112,0.624779462814331,0.5932802557945251,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9808788895606996,0.6703397035598755,0.4693900048732757,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8568151593208313,0.4534147977828979,0.4324774742126465,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7036190032958984,0.2446506023406982,1.1197668313980105,284.9919738769531,284.95001220703125,302.04998779296875,292.45245361328125,298.3976135253906,297.1579284667969,284.9911804199219,1.0,0.6691428422927856,0.3430226743221283,0.3430226743221283,1.0,1.0,-3.540083408355713,0.8962472081184387,2.64383602142334,0.0980093255639076,0.9113929271697998,0.9113929271697998,0.0,206.82131958007807,196.0,58368.359375,0.0,3780.925048828125,1.0,279.14093017578125,283.04705810546875,295.4300231933594,299.1478271484375,293.1499938964844,293.1499938964844,278.8500061035156,33713.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396404027938844,1.0,0.0,0.0,3.5722997188568115,3.5723226070404053,8.515086165061803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5205078125,0.0,1431.6851806640625,1895.4371337890625,0.0,3769.1748046875,0.8862321972846985,1.0,0.0,3.0,1.0,0.0
18204120,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8009949922561646,0.3660313487052917,0.3327744007110595,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9592945575714112,0.624779462814331,0.5932802557945251,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9808788895606996,0.6703397035598755,0.4693900048732757,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8568151593208313,0.4534147977828979,0.4324774742126465,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7036190032958984,0.2446506023406982,1.1197668313980105,284.9919738769531,284.95001220703125,302.04998779296875,292.45245361328125,298.3976135253906,297.1579284667969,284.9911804199219,1.0,0.6691428422927856,0.3430226743221283,0.3430226743221283,1.0,1.0,-3.540083408355713,0.8962472081184387,2.64383602142334,0.0980093255639076,0.9113929271697998,0.9113929271697998,0.0,206.82131958007807,196.0,58368.359375,0.0,3780.925048828125,1.0,279.14093017578125,283.04705810546875,295.4300231933594,299.1478271484375,293.1499938964844,293.1499938964844,278.8500061035156,33713.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396404027938844,1.0,0.0,0.0,3.5722997188568115,3.5723226070404053,8.515086165061803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5205078125,0.0,1431.6851806640625,1895.4371337890625,0.0,3769.1748046875,0.8862321972846985,1.0,0.0,3.0,1.0,0.0
18204180,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8054497838020325,0.3651559054851532,0.3320240974426269,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9644599556922911,0.6228951215744019,0.5915687084197998,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9858695864677428,0.6696782112121582,0.4690147936344147,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8616678714752197,0.452817291021347,0.4319202005863189,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7081567645072937,0.2446696311235427,1.1195553541183472,284.90826416015625,284.95001220703125,302.04998779296875,292.4305419921875,298.3959350585937,297.1566162109375,284.9086303710937,1.0,0.6664733290672302,0.342941552400589,0.342941552400589,1.0,1.0,-3.5357491970062256,0.894671618938446,2.6410775184631348,0.0973224267363548,0.8315228223800659,0.8315228223800659,0.0,202.0813140869141,199.0,58845.953125,0.0,3741.452880859375,1.0,278.8590393066406,282.9438171386719,295.45074462890625,299.26641845703125,293.1499938964844,293.1499938964844,279.1499938964844,38740.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473950266838074,1.0,0.0,0.0,3.4429564476013184,3.442979097366333,7.909633836788998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.5263671875,0.0,1334.132080078125,1895.4371337890625,0.0,3839.46435546875,0.8616886138916016,1.0,0.0,3.0,1.0,0.0
18204240,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8054497838020325,0.3651559054851532,0.3320240974426269,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9644599556922911,0.6228951215744019,0.5915687084197998,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9858695864677428,0.6696782112121582,0.4690147936344147,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8616678714752197,0.452817291021347,0.4319202005863189,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7081567645072937,0.2446696311235427,1.1195553541183472,284.90826416015625,284.95001220703125,302.04998779296875,292.4305419921875,298.3959350585937,297.1566162109375,284.9086303710937,1.0,0.6664733290672302,0.342941552400589,0.342941552400589,1.0,1.0,-3.5357491970062256,0.894671618938446,2.6410775184631348,0.0973224267363548,0.8315228223800659,0.8315228223800659,0.0,202.0813140869141,199.0,58845.953125,0.0,3741.452880859375,1.0,278.8590393066406,282.9438171386719,295.45074462890625,299.26641845703125,293.1499938964844,293.1499938964844,279.1499938964844,38740.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473950266838074,1.0,0.0,0.0,3.4429564476013184,3.442979097366333,7.909633836788998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.5263671875,0.0,1334.132080078125,1895.4371337890625,0.0,3839.46435546875,0.8616886138916016,1.0,0.0,3.0,1.0,0.0
18204300,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8061065673828125,0.3650637865066528,0.3317197561264038,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9651118516921996,0.6223429441452026,0.5907946228981018,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9867069125175476,0.6698371767997742,0.4688935279846191,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.86246258020401,0.4527880549430847,0.4316952228546142,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7089815735816956,0.2448055893182754,1.1195824146270752,285.0093078613281,284.95001220703125,302.04998779296875,292.42041015625,298.3962707519531,297.1574401855469,285.0094909667969,1.0,0.6658675670623779,0.3429009914398193,0.3429009914398193,1.0,1.0,-3.5340611934661865,0.8940344452857971,2.640026807785034,0.0969193205237388,0.9024085402488708,0.9024085402488708,0.0,201.19970703125,199.0,58089.21875,0.0,3731.933837890625,1.0,279.0966796875,283.0657958984375,295.3890380859375,299.0515441894531,293.1499938964844,293.1499938964844,279.1499938964844,34052.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414846897125244,1.0,0.0,0.0,3.493903398513794,3.4939255714416504,8.145449896801438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.6357421875,0.0,1352.3905029296875,1895.4371337890625,0.0,3785.93603515625,0.8706531524658203,1.0,0.0,3.0,1.0,0.0
18204360,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8067223429679871,0.365050196647644,0.3316965103149414,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.965624451637268,0.6218893527984619,0.5903541445732117,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9874431490898132,0.6701025366783142,0.4690718650817871,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.863146185874939,0.45284503698349,0.43172487616539,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7097173929214478,0.2450079917907714,1.120337963104248,284.9930114746094,284.95001220703125,302.04998779296875,292.4108581542969,298.3973083496094,297.1590576171875,284.9919128417969,1.0,0.6657226085662842,0.3428519368171692,0.3428519368171692,1.0,1.0,-3.5346601009368896,0.894067645072937,2.640592575073242,0.0967239141464233,0.9087563157081604,0.9087563157081604,0.0,200.66677856445312,202.0,58174.80859375,0.0,3730.2119140625,1.0,279.1416320800781,283.0513610839844,295.3877258300781,299.0906982421875,293.1499938964844,293.1499938964844,278.8500061035156,33508.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393483400344848,1.0,0.0,0.0,3.557518482208252,3.5575411319732666,8.444766308457474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.0595703125,0.0,1414.5238037109375,1895.4371337890625,0.0,3766.517578125,0.8825451135635376,1.0,0.0,3.0,1.0,0.0
18204420,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8047778606414795,0.3640612959861755,0.3310686945915222,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9630722999572754,0.6199346780776978,0.5888137817382812,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9858534336090088,0.6693090796470642,0.4687807857990265,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8613969087600708,0.4521576762199402,0.4313194155693054,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7085449695587158,0.2449298053979873,1.1208144426345823,284.9094543457031,284.95001220703125,302.04998779296875,292.3937683105469,298.3949890136719,297.1568603515625,284.9097595214844,1.0,0.665941059589386,0.3427538871765136,0.3427538871765136,1.0,1.0,-3.5317952632904053,0.8928847908973694,2.6389102935791016,0.0961483493447303,0.8300223350524902,0.8300223350524902,0.0,201.7757110595703,205.0,58680.0546875,0.0,3729.768798828125,1.0,278.85919189453125,282.9479675292969,295.4144592285156,299.2177429199219,293.1499938964844,293.1499938964844,279.1499938964844,38641.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472562670707704,1.0,0.0,0.0,3.42999005317688,3.4300124645233154,7.85016879945033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.55224609375,0.0,1320.468994140625,1895.4371337890625,0.0,3838.2109375,0.8587344884872437,1.0,0.0,3.0,1.0,0.0
18204480,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8047778606414795,0.3640612959861755,0.3310686945915222,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9630722999572754,0.6199346780776978,0.5888137817382812,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9858534336090088,0.6693090796470642,0.4687807857990265,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8613969087600708,0.4521576762199402,0.4313194155693054,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7085449695587158,0.2449298053979873,1.1208144426345823,284.9094543457031,284.95001220703125,302.04998779296875,292.3937683105469,298.3949890136719,297.1568603515625,284.9097595214844,1.0,0.665941059589386,0.3427538871765136,0.3427538871765136,1.0,1.0,-3.5317952632904053,0.8928847908973694,2.6389102935791016,0.0961483493447303,0.8300223350524902,0.8300223350524902,0.0,201.7757110595703,205.0,58680.0546875,0.0,3729.768798828125,1.0,278.85919189453125,282.9479675292969,295.4144592285156,299.2177429199219,293.1499938964844,293.1499938964844,279.1499938964844,38641.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472562670707704,1.0,0.0,0.0,3.42999005317688,3.4300124645233154,7.85016879945033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.55224609375,0.0,1320.468994140625,1895.4371337890625,0.0,3838.2109375,0.8587344884872437,1.0,0.0,3.0,1.0,0.0
18204540,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8026464581489563,0.3638551235198974,0.3307656347751617,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9601472020149232,0.6188555955886841,0.5876550674438477,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9839866757392884,0.6696039438247681,0.4688415229320526,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8593564033508301,0.4520989954471588,0.4311644434928894,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7070543766021729,0.2451757788658142,1.121745467185974,284.9931945800781,284.95001220703125,302.04998779296875,292.3795166015625,298.3955993652344,297.1583251953125,284.9924621582031,1.0,0.6667119860649109,0.3426558077335357,0.3426558077335357,1.0,1.0,-3.531035184860229,0.892352283000946,2.6386828422546387,0.0955618917942047,0.9067155122756958,0.9067155122756958,0.0,203.3846435546875,208.0,58025.87109375,0.0,3737.59130859375,1.0,279.1406555175781,283.0545959472656,295.35693359375,299.0486145019531,293.1499938964844,293.1499938964844,278.8500061035156,33554.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392155408859252,1.0,0.0,0.0,3.54425311088562,3.5442757606506348,8.381905445276061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8408203125,0.0,1400.9075927734375,1895.4371337890625,0.0,3765.3095703125,0.8798316121101379,1.0,0.0,3.0,1.0,0.0
18204600,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8026464581489563,0.3638551235198974,0.3307656347751617,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9601472020149232,0.6188555955886841,0.5876550674438477,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9839866757392884,0.6696039438247681,0.4688415229320526,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8593564033508301,0.4520989954471588,0.4311644434928894,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7070543766021729,0.2451757788658142,1.121745467185974,284.9931945800781,284.95001220703125,302.04998779296875,292.3795166015625,298.3955993652344,297.1583251953125,284.9924621582031,1.0,0.6667119860649109,0.3426558077335357,0.3426558077335357,1.0,1.0,-3.531035184860229,0.892352283000946,2.6386828422546387,0.0955618917942047,0.9067155122756958,0.9067155122756958,0.0,203.3846435546875,208.0,58025.87109375,0.0,3737.59130859375,1.0,279.1406555175781,283.0545959472656,295.35693359375,299.0486145019531,293.1499938964844,293.1499938964844,278.8500061035156,33554.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392155408859252,1.0,0.0,0.0,3.54425311088562,3.5442757606506348,8.381905445276061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8408203125,0.0,1400.9075927734375,1895.4371337890625,0.0,3765.3095703125,0.8798316121101379,1.0,0.0,3.0,1.0,0.0
18204660,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7989426255226135,0.3628018498420715,0.3301267325878143,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.955344557762146,0.6168581247329712,0.5861238241195679,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9804859161376952,0.6687124371528625,0.4685171544551849,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8558388948440552,0.4513506293296814,0.4307537674903869,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7042765617370605,0.2450268864631652,1.1221683025360107,284.9098205566406,284.95001220703125,302.04998779296875,292.368408203125,298.3927917480469,297.1556701660156,284.9100646972656,1.0,0.6677037477493286,0.3425185084342956,0.3425185084342956,1.0,1.0,-3.528057098388672,0.8910150527954102,2.6370420455932617,0.0948645547032356,0.8283092379570007,0.8283092379570007,0.0,206.1016082763672,211.0,58537.078125,0.0,3746.54833984375,1.0,278.8592529296875,282.9510192871094,295.388427734375,299.1808776855469,293.1499938964844,293.1499938964844,279.1499938964844,38612.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469475746154784,1.0,0.0,0.0,3.419225215911865,3.419247627258301,7.800971957294678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.7021484375,0.0,1309.566162109375,1895.4371337890625,0.0,3835.422119140625,0.8563377857208252,1.0,0.0,3.0,1.0,0.0
18204720,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7989426255226135,0.3628018498420715,0.3301267325878143,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.955344557762146,0.6168581247329712,0.5861238241195679,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9804859161376952,0.6687124371528625,0.4685171544551849,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8558388948440552,0.4513506293296814,0.4307537674903869,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7042765617370605,0.2450268864631652,1.1221683025360107,284.9098205566406,284.95001220703125,302.04998779296875,292.368408203125,298.3927917480469,297.1556701660156,284.9100646972656,1.0,0.6677037477493286,0.3425185084342956,0.3425185084342956,1.0,1.0,-3.528057098388672,0.8910150527954102,2.6370420455932617,0.0948645547032356,0.8283092379570007,0.8283092379570007,0.0,206.1016082763672,211.0,58537.078125,0.0,3746.54833984375,1.0,278.8592529296875,282.9510192871094,295.388427734375,299.1808776855469,293.1499938964844,293.1499938964844,279.1499938964844,38612.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469475746154784,1.0,0.0,0.0,3.419225215911865,3.419247627258301,7.800971957294678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.7021484375,0.0,1309.566162109375,1895.4371337890625,0.0,3835.422119140625,0.8563377857208252,1.0,0.0,3.0,1.0,0.0
18204780,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7959602475166321,0.362543910741806,0.3298076093196869,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9512256979942322,0.6157422065734863,0.5849639177322388,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9775800108909608,0.6689167022705078,0.4685403406620025,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8529682755470276,0.4512427449226379,0.4305844902992248,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7019953727722168,0.2452197819948196,1.1230043172836304,284.9928283691406,284.95001220703125,302.04998779296875,292.3607177734375,298.3929138183594,297.1566772460937,284.9921264648437,1.0,0.6688593626022339,0.3423812091350555,0.3423812091350555,1.0,1.0,-3.527099847793579,0.8902979493141174,2.6368019580841064,0.0941542983055114,0.9044177532196044,0.9044177532196044,0.0,208.5518951416016,214.0,57894.59765625,0.0,3758.93505859375,1.0,279.1405639648437,283.0567626953125,295.3370056152344,299.0184020996094,293.1499938964844,293.1499938964844,278.8500061035156,33543.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386719465255736,1.0,0.0,0.0,3.534151077270508,3.534173488616944,8.334192784786865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.64453125,0.0,1390.2598876953125,1895.4371337890625,0.0,3760.3623046875,0.8775594234466553,1.0,0.0,3.0,1.0,0.0
18204840,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7959602475166321,0.362543910741806,0.3298076093196869,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9512256979942322,0.6157422065734863,0.5849639177322388,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9775800108909608,0.6689167022705078,0.4685403406620025,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8529682755470276,0.4512427449226379,0.4305844902992248,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7019953727722168,0.2452197819948196,1.1230043172836304,284.9928283691406,284.95001220703125,302.04998779296875,292.3607177734375,298.3929138183594,297.1566772460937,284.9921264648437,1.0,0.6688593626022339,0.3423812091350555,0.3423812091350555,1.0,1.0,-3.527099847793579,0.8902979493141174,2.6368019580841064,0.0941542983055114,0.9044177532196044,0.9044177532196044,0.0,208.5518951416016,214.0,57894.59765625,0.0,3758.93505859375,1.0,279.1405639648437,283.0567626953125,295.3370056152344,299.0184020996094,293.1499938964844,293.1499938964844,278.8500061035156,33543.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386719465255736,1.0,0.0,0.0,3.534151077270508,3.534173488616944,8.334192784786865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.64453125,0.0,1390.2598876953125,1895.4371337890625,0.0,3760.3623046875,0.8775594234466553,1.0,0.0,3.0,1.0,0.0
18204900,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7943019866943359,0.3620401918888092,0.3296250998973846,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9489341378211976,0.614778995513916,0.5843648314476013,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9759091138839722,0.6684852838516235,0.468516081571579,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8513901233673096,0.4508950412273407,0.430499255657196,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7007400989532471,0.2451649755239486,1.123525857925415,284.8807067871094,284.95001220703125,302.04998779296875,292.3582458496094,298.391845703125,297.1557312011719,284.8807678222656,1.0,0.6695050597190857,0.3423125743865967,0.3423125743865967,1.0,1.0,-3.5266616344451904,0.8899464011192322,2.6367154121398926,0.0939235016703605,0.824698805809021,0.824698805809021,0.0,209.9485321044922,214.0,58611.56640625,0.0,3766.249267578125,1.0,278.9010925292969,282.924560546875,295.3879699707031,299.22119140625,293.1499938964844,293.1499938964844,278.8500061035156,38395.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944521963596344,1.0,0.0,0.0,3.4833855628967285,3.4834084510803223,8.096482133623795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.396484375,0.0,1372.684814453125,1895.4371337890625,0.0,3813.480224609375,0.8676396012306213,1.0,0.0,3.0,1.0,0.0
18204960,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7919454574584961,0.3614583909511566,0.3291554152965545,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9458169937133788,0.6137275695800781,0.5834329128265381,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9734863638877868,0.667951762676239,0.4681783020496368,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8491919040679932,0.4504613876342773,0.4301588833332062,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6989042162895203,0.2450337707996368,1.123332142829895,284.91046142578125,284.95001220703125,302.04998779296875,292.35675048828125,298.3900756835937,297.15399169921875,284.9111328125,1.0,0.6700347661972046,0.3422578871250152,0.3422578871250152,1.0,1.0,-3.52392840385437,0.8889390230178833,2.6349895000457764,0.0934997349977493,0.8268542289733887,0.8268542289733887,0.0,211.6976318359375,217.0,58395.65234375,0.0,3769.95947265625,1.0,278.8591003417969,282.9547119140625,295.3759460449219,299.15789794921875,293.1499938964844,293.1499938964844,279.1499938964844,38712.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946180522441864,1.0,0.0,0.0,3.4074058532714844,3.407428026199341,7.747133281554852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.916015625,0.0,1298.5924072265625,1895.4371337890625,0.0,3828.488525390625,0.8538485169410706,1.0,0.0,3.0,1.0,0.0
18205020,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7888462543487549,0.361169159412384,0.3288143575191498,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.94139164686203,0.6125923991203308,0.5822617411613464,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.97023606300354,0.6680818796157837,0.4681547582149505,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8462491035461426,0.4503236413002014,0.4299683570861816,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6964924931526184,0.2451976388692855,1.1240700483322144,284.9927673339844,284.95001220703125,302.04998779296875,292.35675048828125,298.3902282714844,297.1548767089844,284.9920654296875,1.0,0.6712694764137268,0.3421485424041748,0.3421485424041748,1.0,1.0,-3.5227315425872803,0.8882365226745605,2.63449501991272,0.092883326113224,0.9026339650154114,0.9026339650154114,0.0,214.37747192382807,220.0,57785.953125,0.0,3783.106201171875,1.0,279.1404724121094,283.0588684082031,295.3316955566406,299.0039978027344,293.1499938964844,293.1499938964844,278.8500061035156,33520.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376221895217896,1.0,0.0,0.0,3.525527000427246,3.5255494117736816,8.293567930195422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.7919921875,0.0,1381.1229248046875,1895.4371337890625,0.0,3750.8017578125,0.8756118416786194,1.0,0.0,3.0,1.0,0.0
18205080,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7888462543487549,0.361169159412384,0.3288143575191498,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.94139164686203,0.6125923991203308,0.5822617411613464,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.97023606300354,0.6680818796157837,0.4681547582149505,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8462491035461426,0.4503236413002014,0.4299683570861816,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6964924931526184,0.2451976388692855,1.1240700483322144,284.9927673339844,284.95001220703125,302.04998779296875,292.35675048828125,298.3902282714844,297.1548767089844,284.9920654296875,1.0,0.6712694764137268,0.3421485424041748,0.3421485424041748,1.0,1.0,-3.5227315425872803,0.8882365226745605,2.63449501991272,0.092883326113224,0.9026339650154114,0.9026339650154114,0.0,214.37747192382807,220.0,57785.953125,0.0,3783.106201171875,1.0,279.1404724121094,283.0588684082031,295.3316955566406,299.0039978027344,293.1499938964844,293.1499938964844,278.8500061035156,33520.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376221895217896,1.0,0.0,0.0,3.525527000427246,3.5255494117736816,8.293567930195422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.7919921875,0.0,1381.1229248046875,1895.4371337890625,0.0,3750.8017578125,0.8756118416786194,1.0,0.0,3.0,1.0,0.0
18205140,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7848868370056152,0.3600624799728393,0.3281413614749908,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9358834624290466,0.6105698347091675,0.5807205438613892,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9659183025360109,0.6670522093772888,0.467744916677475,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8425764441490173,0.4495203793048858,0.4295214414596557,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6934199929237366,0.2449893206357956,1.124305248260498,284.91094970703125,284.95001220703125,302.04998779296875,292.36102294921875,298.3875427246094,297.1522827148437,284.9111328125,1.0,0.67247074842453,0.3420391678810119,0.3420391678810119,1.0,1.0,-3.519328117370605,0.8868532776832581,2.632474899291992,0.0922844260931015,0.8257325887680054,0.8257325887680054,0.0,217.6390838623047,223.0,58312.3046875,0.0,3794.2080078125,1.0,278.85943603515625,282.95660400390625,295.3785705566406,299.1523742675781,293.1499938964844,293.1499938964844,279.1499938964844,38550.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448651671409608,1.0,0.0,0.0,3.401697874069214,3.401719808578491,7.721199040133797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.80712890625,0.0,1291.85107421875,1895.4371337890625,0.0,3816.588134765625,0.852423369884491,1.0,0.0,3.0,1.0,0.0
