time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7848868370056152,0.3600624799728393,0.3281413614749908,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9358834624290466,0.6105698347091675,0.5807205438613892,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9659183025360109,0.6670522093772888,0.467744916677475,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8425764441490173,0.4495203793048858,0.4295214414596557,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6934199929237366,0.2449893206357956,1.124305248260498,284.91094970703125,284.95001220703125,302.04998779296875,292.36102294921875,298.3875427246094,297.1522827148437,284.9111328125,1.0,0.67247074842453,0.3420391678810119,0.3420391678810119,1.0,1.0,-3.519328117370605,0.8868532776832581,2.632474899291992,0.0922844260931015,0.8257325887680054,0.8257325887680054,0.0,217.6390838623047,223.0,58312.3046875,0.0,3794.2080078125,1.0,278.85943603515625,282.95660400390625,295.3785705566406,299.1523742675781,293.1499938964844,293.1499938964844,279.1499938964844,38550.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448651671409608,1.0,0.0,0.0,3.401697874069214,3.401719808578491,7.721199040133797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.80712890625,0.0,1291.85107421875,1895.4371337890625,0.0,3816.588134765625,0.852423369884491,1.0,0.0,3.0,1.0,0.0
18205260,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7816290855407715,0.3595760464668274,0.3276989758014679,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9311755299568176,0.6092464327812195,0.5794536471366882,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9622836112976074,0.6669430136680603,0.4676151871681213,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.839519202709198,0.4491822719573974,0.4292227327823639,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6907978057861328,0.2449472099542617,1.124509572982788,284.9921264648437,284.95001220703125,302.0492858886719,292.3669738769531,298.3861694335937,297.1513366699219,284.9913635253906,1.0,0.6736499667167664,0.3419620394706726,0.3419620394706726,1.0,1.0,-3.516997814178467,0.8859013319015503,2.631096601486206,0.0917447358369827,0.9007309675216676,0.9007309675216676,0.0,220.5199737548828,226.0,57687.0546875,0.0,3805.69580078125,1.0,279.14044189453125,283.0602722167969,295.3417053222656,299.0067138671875,293.1499938964844,293.1499938964844,279.45001220703125,33520.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362585544586182,1.0,0.0,0.0,3.518230676651001,3.5182530879974365,8.259274864030886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.32958984375,0.0,1373.5711669921875,1895.4371337890625,0.0,3738.37060546875,0.8739674687385559,1.0,0.0,3.0,1.0,0.0
18205320,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7816290855407715,0.3595760464668274,0.3276989758014679,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9311755299568176,0.6092464327812195,0.5794536471366882,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9622836112976074,0.6669430136680603,0.4676151871681213,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.839519202709198,0.4491822719573974,0.4292227327823639,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6907978057861328,0.2449472099542617,1.124509572982788,284.9921264648437,284.95001220703125,302.0492858886719,292.3669738769531,298.3861694335937,297.1513366699219,284.9913635253906,1.0,0.6736499667167664,0.3419620394706726,0.3419620394706726,1.0,1.0,-3.516997814178467,0.8859013319015503,2.631096601486206,0.0917447358369827,0.9007309675216676,0.9007309675216676,0.0,220.5199737548828,226.0,57687.0546875,0.0,3805.69580078125,1.0,279.14044189453125,283.0602722167969,295.3417053222656,299.0067138671875,293.1499938964844,293.1499938964844,279.45001220703125,33520.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362585544586182,1.0,0.0,0.0,3.518230676651001,3.5182530879974365,8.259274864030886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.32958984375,0.0,1373.5711669921875,1895.4371337890625,0.0,3738.37060546875,0.8739674687385559,1.0,0.0,3.0,1.0,0.0
18205380,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7786093950271606,0.3590982854366302,0.3273980617523193,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9267346858978271,0.6079780459403992,0.5783916711807251,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9588465094566344,0.6669092178344727,0.4676855206489563,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8366633057594299,0.4488529860973358,0.4290429353713989,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6882700324058533,0.2448375970125198,1.1246787309646606,285.045166015625,284.95001220703125,302.047119140625,292.3717956542969,298.3840637207031,297.1498718261719,285.04266357421875,1.0,0.6749130487442017,0.3418848812580108,0.3418848812580108,1.0,1.0,-3.515430688858032,0.8851813673973083,2.630249500274658,0.0913562402129173,1.0,1.0,0.0,223.39791870117188,229.0,57276.33984375,0.0,3819.054931640625,1.0,279.44122314453125,283.1326904296875,295.3525390625,298.9776611328125,293.1499938964844,293.1499938964844,279.1499938964844,31162.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929820716381073,1.0,0.0,0.0,3.712652921676636,3.712676763534546,9.197334520649748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.7412109375,0.0,1567.1783447265625,1895.4371337890625,0.0,3679.497802734375,0.9158586859703064,1.0,0.0,3.0,1.0,0.0
18205440,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7786093950271606,0.3590982854366302,0.3273980617523193,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9267346858978271,0.6079780459403992,0.5783916711807251,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9588465094566344,0.6669092178344727,0.4676855206489563,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8366633057594299,0.4488529860973358,0.4290429353713989,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6882700324058533,0.2448375970125198,1.1246787309646606,285.045166015625,284.95001220703125,302.047119140625,292.3717956542969,298.3840637207031,297.1498718261719,285.04266357421875,1.0,0.6749130487442017,0.3418848812580108,0.3418848812580108,1.0,1.0,-3.515430688858032,0.8851813673973083,2.630249500274658,0.0913562402129173,1.0,1.0,0.0,223.39791870117188,229.0,57276.33984375,0.0,3819.054931640625,1.0,279.44122314453125,283.1326904296875,295.3525390625,298.9776611328125,293.1499938964844,293.1499938964844,279.1499938964844,31162.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929820716381073,1.0,0.0,0.0,3.712652921676636,3.712676763534546,9.197334520649748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.7412109375,0.0,1567.1783447265625,1895.4371337890625,0.0,3679.497802734375,0.9158586859703064,1.0,0.0,3.0,1.0,0.0
18205500,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7765430212020874,0.3582565784454345,0.3270104825496673,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.92384672164917,0.606683075428009,0.5775943398475647,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9564387798309326,0.6660585999488831,0.4674677550792694,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8347495198249817,0.4481753706932068,0.4287466704845428,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6865262389183044,0.2444587051868438,1.1241340637207031,284.8924255371094,284.95001220703125,302.04547119140625,292.373779296875,298.3804626464844,297.1461486816406,284.8877868652344,1.0,0.6754539012908936,0.3418463170528412,0.3418463170528412,1.0,1.0,-3.512741804122925,0.8842360377311707,2.6285057067871094,0.0911206603050232,0.9057947397232056,0.9057947397232056,0.0,225.18869018554688,229.0,58362.7265625,0.0,3823.05712890625,1.0,279.1961669921875,282.9521179199219,295.41778564453125,299.220947265625,293.1499938964844,293.1499938964844,279.1499938964844,35033.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937657356262207,1.0,0.0,0.0,3.7253241539001465,3.725348711013794,9.260222668672212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.517578125,0.0,1611.2125244140625,1895.4371337890625,0.0,3751.122314453125,0.9196152091026306,1.0,0.0,3.0,1.0,0.0
18205560,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7735758423805237,0.3571443259716034,0.3261723518371582,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9199010133743286,0.6050782799720764,0.57626873254776,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9529194235801696,0.664849579334259,0.4667651057243347,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.832047164440155,0.4472259283065796,0.4280314147472381,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6839929223060608,0.2438605278730392,1.1222879886627195,284.8868713378906,284.95001220703125,302.04351806640625,292.3755187988281,298.37506103515625,297.1404113769531,284.8878173828125,1.0,0.6757403016090393,0.3418098092079162,0.3418098092079162,1.0,1.0,-3.506218433380127,0.88213050365448,2.6240878105163574,0.0905411839485168,0.880135715007782,0.880135715007782,0.0,227.4437866210937,232.0,58152.08203125,0.0,3820.24267578125,1.0,279.1571044921875,282.9516906738281,295.4114685058594,299.1753234863281,293.1499938964844,293.1499938964844,279.45001220703125,37716.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941177248954773,1.0,0.0,0.0,3.661336898803711,3.6613612174987793,8.944841738411924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.06640625,0.0,1558.6982421875,1895.4371337890625,0.0,3783.1435546875,0.9087485671043396,1.0,0.0,3.0,1.0,0.0
18205620,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7693392634391785,0.3560492694377899,0.3250668942928314,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9141339063644408,0.6030875444412231,0.5742500424385071,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9478410482406616,0.6640137434005737,0.4660099148750305,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8280962705612183,0.4462112486362457,0.4270018637180328,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6801577210426331,0.2430999726057052,1.1190366744995115,284.9913330078125,284.95001220703125,302.0384826660156,292.3781433105469,298.3678283691406,297.1337890625,284.9903564453125,1.0,0.6762293577194214,0.3417367935180664,0.3417367935180664,1.0,1.0,-3.4963936805725098,0.8789116740226746,2.6174819469451904,0.0894179418683052,0.9641442894935608,0.9641442894935608,0.0,230.83914184570312,235.0,57229.23828125,0.0,3816.018310546875,1.0,279.4424133300781,283.082763671875,295.3582458496094,299.0002746582031,293.1499938964844,293.1499938964844,279.1499938964844,33658.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335266947746276,1.0,0.0,0.0,3.7584633827209473,3.7584879398345934,9.425706934962365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.3779296875,0.0,1639.1766357421875,1895.4371337890625,0.0,3713.424072265625,0.928040087223053,1.0,0.0,3.0,1.0,0.0
18205680,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7693392634391785,0.3560492694377899,0.3250668942928314,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9141339063644408,0.6030875444412231,0.5742500424385071,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9478410482406616,0.6640137434005737,0.4660099148750305,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8280962705612183,0.4462112486362457,0.4270018637180328,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6801577210426331,0.2430999726057052,1.1190366744995115,284.9913330078125,284.95001220703125,302.0384826660156,292.3781433105469,298.3678283691406,297.1337890625,284.9903564453125,1.0,0.6762293577194214,0.3417367935180664,0.3417367935180664,1.0,1.0,-3.4963936805725098,0.8789116740226746,2.6174819469451904,0.0894179418683052,0.9641442894935608,0.9641442894935608,0.0,230.83914184570312,235.0,57229.23828125,0.0,3816.018310546875,1.0,279.4424133300781,283.082763671875,295.3582458496094,299.0002746582031,293.1499938964844,293.1499938964844,279.1499938964844,33658.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335266947746276,1.0,0.0,0.0,3.7584633827209473,3.7584879398345934,9.425706934962365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.3779296875,0.0,1639.1766357421875,1895.4371337890625,0.0,3713.424072265625,0.928040087223053,1.0,0.0,3.0,1.0,0.0
18205740,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7648427486419678,0.3541260361671448,0.3237423896789551,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9082228541374208,0.6001855134963989,0.5719751119613647,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9422844052314758,0.6620033979415894,0.4649982750415802,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8239047527313232,0.4444964528083801,0.4257775843143463,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6760928630828857,0.2419081479310989,1.1151857376098633,284.8842163085937,284.95001220703125,302.0320739746094,292.3796691894531,298.3578186035156,297.1241760253906,284.8858337402344,1.0,0.6765549778938293,0.3416638076305389,0.3416638076305389,1.0,1.0,-3.484752655029297,0.8751278519630432,2.60962462425232,0.0883872658014297,0.8585242629051208,0.8585242629051208,0.0,234.4393920898437,238.0,57688.875,0.0,3808.477783203125,1.0,279.1567687988281,282.9591064453125,295.4003601074219,299.1391296386719,293.1499938964844,293.1499938964844,279.45001220703125,39521.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941386342048645,1.0,0.0,0.0,3.623610258102417,3.623634576797485,8.761455205785751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.90966796875,0.0,1530.1636962890625,1895.4371337890625,0.0,3785.04296875,0.9020282030105592,1.0,0.0,3.0,1.0,0.0
18205800,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7648427486419678,0.3541260361671448,0.3237423896789551,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9082228541374208,0.6001855134963989,0.5719751119613647,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9422844052314758,0.6620033979415894,0.4649982750415802,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8239047527313232,0.4444964528083801,0.4257775843143463,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6760928630828857,0.2419081479310989,1.1151857376098633,284.8842163085937,284.95001220703125,302.0320739746094,292.3796691894531,298.3578186035156,297.1241760253906,284.8858337402344,1.0,0.6765549778938293,0.3416638076305389,0.3416638076305389,1.0,1.0,-3.484752655029297,0.8751278519630432,2.60962462425232,0.0883872658014297,0.8585242629051208,0.8585242629051208,0.0,234.4393920898437,238.0,57688.875,0.0,3808.477783203125,1.0,279.1567687988281,282.9591064453125,295.4003601074219,299.1391296386719,293.1499938964844,293.1499938964844,279.45001220703125,39521.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941386342048645,1.0,0.0,0.0,3.623610258102417,3.623634576797485,8.761455205785751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.90966796875,0.0,1530.1636962890625,1895.4371337890625,0.0,3785.04296875,0.9020282030105592,1.0,0.0,3.0,1.0,0.0
18205860,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7613392472267151,0.3531271815299988,0.3227328062057495,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9036697149276732,0.5982908010482788,0.5700540542602539,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9379215836524964,0.661289393901825,0.4643458724021911,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8205445408821106,0.443515807390213,0.4247726202011108,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6727561950683594,0.241089180111885,1.1115339994430542,284.99267578125,284.95001220703125,302.0242614746094,292.380126953125,298.3515930175781,297.118896484375,284.9919128417969,1.0,0.676808774471283,0.3417743742465973,0.3417743742465973,1.0,1.0,-3.47483229637146,0.8724331855773926,2.6023991107940674,0.0878449976444244,0.9452570676803588,0.9452570676803588,0.0,237.3524475097656,241.0,56748.65234375,0.0,3801.16162109375,1.0,279.44207763671875,283.0941467285156,295.3504333496094,298.96142578125,293.1499938964844,293.1499938964844,279.1499938964844,34020.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316457509994508,1.0,0.0,0.0,3.7145164012908936,3.714540719985962,9.206570439346252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3330078125,0.0,1591.0638427734375,1895.4371337890625,0.0,3696.217041015625,0.9184754490852356,1.0,0.0,3.0,1.0,0.0
18205920,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7613392472267151,0.3531271815299988,0.3227328062057495,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9036697149276732,0.5982908010482788,0.5700540542602539,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9379215836524964,0.661289393901825,0.4643458724021911,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8205445408821106,0.443515807390213,0.4247726202011108,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6727561950683594,0.241089180111885,1.1115339994430542,284.99267578125,284.95001220703125,302.0242614746094,292.380126953125,298.3515930175781,297.118896484375,284.9919128417969,1.0,0.676808774471283,0.3417743742465973,0.3417743742465973,1.0,1.0,-3.47483229637146,0.8724331855773926,2.6023991107940674,0.0878449976444244,0.9452570676803588,0.9452570676803588,0.0,237.3524475097656,241.0,56748.65234375,0.0,3801.16162109375,1.0,279.44207763671875,283.0941467285156,295.3504333496094,298.96142578125,293.1499938964844,293.1499938964844,279.1499938964844,34020.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316457509994508,1.0,0.0,0.0,3.7145164012908936,3.714540719985962,9.206570439346252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3330078125,0.0,1591.0638427734375,1895.4371337890625,0.0,3696.217041015625,0.9184754490852356,1.0,0.0,3.0,1.0,0.0
18205980,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7572741508483887,0.3512205779552459,0.3214152157306671,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8986486792564392,0.5954075455665588,0.5677868127822876,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9327130913734436,0.6592821478843689,0.4633308351039886,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.816637396812439,0.4417855739593506,0.4235236346721649,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6689941883087158,0.2398415803909301,1.1073660850524902,284.8943786621094,284.95001220703125,302.0150451660156,292.3795166015625,298.34259033203125,297.11053466796875,284.89532470703125,1.0,0.6769936680793762,0.341884970664978,0.341884970664978,1.0,1.0,-3.4627938270568848,0.8690965175628662,2.5936973094940186,0.0873815566301345,0.8496953248977661,0.8496953248977661,0.0,240.7387542724609,244.0,57163.359375,0.0,3791.407470703125,1.0,279.1579284667969,282.9794616699219,295.395263671875,299.1002502441406,293.1499938964844,293.1499938964844,279.45001220703125,39389.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386562705039978,1.0,0.0,0.0,3.57365345954895,3.5736773014068604,8.521541872141825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.35888671875,0.0,1474.7047119140625,1895.4371337890625,0.0,3760.2197265625,0.8910570740699768,1.0,0.0,3.0,1.0,0.0
18206040,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7572741508483887,0.3512205779552459,0.3214152157306671,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8986486792564392,0.5954075455665588,0.5677868127822876,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9327130913734436,0.6592821478843689,0.4633308351039886,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.816637396812439,0.4417855739593506,0.4235236346721649,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6689941883087158,0.2398415803909301,1.1073660850524902,284.8943786621094,284.95001220703125,302.0150451660156,292.3795166015625,298.34259033203125,297.11053466796875,284.89532470703125,1.0,0.6769936680793762,0.341884970664978,0.341884970664978,1.0,1.0,-3.4627938270568848,0.8690965175628662,2.5936973094940186,0.0873815566301345,0.8496953248977661,0.8496953248977661,0.0,240.7387542724609,244.0,57163.359375,0.0,3791.407470703125,1.0,279.1579284667969,282.9794616699219,295.395263671875,299.1002502441406,293.1499938964844,293.1499938964844,279.45001220703125,39389.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386562705039978,1.0,0.0,0.0,3.57365345954895,3.5736773014068604,8.521541872141825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.35888671875,0.0,1474.7047119140625,1895.4371337890625,0.0,3760.2197265625,0.8910570740699768,1.0,0.0,3.0,1.0,0.0
18206100,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7553306221961975,0.3506216704845428,0.3207413256168365,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8962355256080627,0.5943492650985718,0.5666311979293823,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9302130937576294,0.6587851643562317,0.4628151059150696,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8147275447845459,0.4411908984184265,0.4228605031967163,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.667148232460022,0.2393424063920974,1.1050183773040771,285.0059814453125,284.95001220703125,302.00994873046875,292.3788146972656,298.3389892578125,297.10772705078125,285.0069885253906,1.0,0.6770111918449402,0.3419402539730072,0.3419402539730072,1.0,1.0,-3.456345319747925,0.8673011660575867,2.5890443325042725,0.0869923084974289,0.92462557554245,0.92462557554245,0.0,242.3369598388672,244.0,56254.66796875,0.0,3784.93603515625,1.0,279.3997802734375,283.1148986816406,295.3396301269531,298.8849792480469,293.1499938964844,293.1499938964844,279.45001220703125,34636.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931782066822052,1.0,0.0,0.0,3.613066911697388,3.61309027671814,8.710544534551445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.82080078125,0.0,1482.3702392578125,1895.4371337890625,0.0,3697.46484375,0.897732675075531,1.0,0.0,3.0,1.0,0.0
18206160,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7539692521095276,0.3501407206058502,0.3203599452972412,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8944471478462219,0.5934240818023682,0.5658140182495117,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9284757375717164,0.6584378480911255,0.4626170396804809,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8133339285850525,0.4407096803188324,0.422453373670578,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6657847762107849,0.2389283031225204,1.1033565998077393,284.9945068359375,284.95001220703125,302.0044860839844,292.3778381347656,298.3363037109375,297.1060485839844,284.9932556152344,1.0,0.6771407127380371,0.342006653547287,0.342006653547287,1.0,1.0,-3.4521749019622803,0.8662309646606445,2.585943937301636,0.0868676379323005,0.9342203736305236,0.9342203736305236,0.0,243.59295654296875,247.0,56252.3984375,0.0,3782.06591796875,1.0,279.4426574707031,283.10565185546875,295.3462829589844,298.9266662597656,293.1499938964844,293.1499938964844,279.1499938964844,33836.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287681579589844,1.0,0.0,0.0,3.6717824935913086,3.6718063354492174,8.995953066914808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.4228515625,0.0,1541.25439453125,1895.4371337890625,0.0,3669.844970703125,0.9084634780883788,1.0,0.0,3.0,1.0,0.0
18206220,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7500525712966919,0.3481417894363403,0.3189613223075866,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8895546197891235,0.5904356837272644,0.5634505152702332,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9233505129814148,0.6562818884849548,0.4615011215209961,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8093633055686951,0.4388655722141266,0.4211004972457886,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6621049046516418,0.2375717014074325,1.0987133979797363,284.8980407714844,284.95001220703125,301.9925537109375,292.3750915527344,298.3269958496094,297.09820556640625,284.8988037109375,1.0,0.6772093176841736,0.3421394228935241,0.3421394228935241,1.0,1.0,-3.439105749130249,0.8626390695571899,2.5764667987823486,0.0864072367548942,0.8419150710105896,0.8419150710105896,0.0,246.97544860839844,250.0,56630.56640625,0.0,3769.824951171875,1.0,279.1582946777344,282.9939270019531,295.39080810546875,299.0634155273437,293.1499938964844,293.1499938964844,279.45001220703125,39328.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358413219451904,1.0,0.0,0.0,3.5276670455932617,3.5276906490325928,8.30363944714918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.5625,0.0,1425.3497314453125,1895.4371337890625,0.0,3734.56396484375,0.8808591365814209,1.0,0.0,3.0,1.0,0.0
18206280,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7500525712966919,0.3481417894363403,0.3189613223075866,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8895546197891235,0.5904356837272644,0.5634505152702332,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9233505129814148,0.6562818884849548,0.4615011215209961,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8093633055686951,0.4388655722141266,0.4211004972457886,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6621049046516418,0.2375717014074325,1.0987133979797363,284.8980407714844,284.95001220703125,301.9925537109375,292.3750915527344,298.3269958496094,297.09820556640625,284.8988037109375,1.0,0.6772093176841736,0.3421394228935241,0.3421394228935241,1.0,1.0,-3.439105749130249,0.8626390695571899,2.5764667987823486,0.0864072367548942,0.8419150710105896,0.8419150710105896,0.0,246.97544860839844,250.0,56630.56640625,0.0,3769.824951171875,1.0,279.1582946777344,282.9939270019531,295.39080810546875,299.0634155273437,293.1499938964844,293.1499938964844,279.45001220703125,39328.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358413219451904,1.0,0.0,0.0,3.5276670455932617,3.5276906490325928,8.30363944714918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.5625,0.0,1425.3497314453125,1895.4371337890625,0.0,3734.56396484375,0.8808591365814209,1.0,0.0,3.0,1.0,0.0
18206340,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7468340992927551,0.3469414114952087,0.3178172409534454,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8854242563247681,0.5883130431175232,0.5613697171211243,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9191824197769164,0.6552526354789734,0.460679143667221,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8059210181236267,0.4376503229141235,0.4199168980121612,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6589304208755493,0.2365330308675766,1.0941981077194214,284.9925537109375,284.95001220703125,301.9792785644531,292.3713073730469,298.3202209472656,297.0940246582031,284.9916076660156,1.0,0.6772359013557434,0.3422722220420837,0.3422722220420837,1.0,1.0,-3.427376747131348,0.8594613075256348,2.567915439605713,0.0858611539006233,0.9228948354721068,0.9228948354721068,0.0,249.842041015625,253.0,55733.546875,0.0,3757.91015625,1.0,279.44140625,283.11474609375,295.3406677246094,298.8893737792969,293.1499938964844,293.1499938964844,279.1499938964844,33884.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260245561599731,1.0,0.0,0.0,3.6272168159484863,3.6272401809692383,8.778904430073453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.984375,0.0,1492.2391357421875,1895.4371337890625,0.0,3644.6494140625,0.8986720442771912,1.0,0.0,3.0,1.0,0.0
18206400,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7468340992927551,0.3469414114952087,0.3178172409534454,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8854242563247681,0.5883130431175232,0.5613697171211243,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9191824197769164,0.6552526354789734,0.460679143667221,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8059210181236267,0.4376503229141235,0.4199168980121612,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6589304208755493,0.2365330308675766,1.0941981077194214,284.9925537109375,284.95001220703125,301.9792785644531,292.3713073730469,298.3202209472656,297.0940246582031,284.9916076660156,1.0,0.6772359013557434,0.3422722220420837,0.3422722220420837,1.0,1.0,-3.427376747131348,0.8594613075256348,2.567915439605713,0.0858611539006233,0.9228948354721068,0.9228948354721068,0.0,249.842041015625,253.0,55733.546875,0.0,3757.91015625,1.0,279.44140625,283.11474609375,295.3406677246094,298.8893737792969,293.1499938964844,293.1499938964844,279.1499938964844,33884.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260245561599731,1.0,0.0,0.0,3.6272168159484863,3.6272401809692383,8.778904430073453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.984375,0.0,1492.2391357421875,1895.4371337890625,0.0,3644.6494140625,0.8986720442771912,1.0,0.0,3.0,1.0,0.0
18206460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7444763779640198,0.3455539345741272,0.3169370591640472,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8824265003204346,0.586256206035614,0.5598493814468384,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9161060452461244,0.6537199020385742,0.4599839448928833,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8033599257469177,0.4363572895526886,0.4190396666526794,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6566706299781799,0.2355747520923614,1.0910571813583374,284.8786926269531,284.95001220703125,301.9696960449219,292.3681945800781,298.3140563964844,297.0892333984375,284.8819580078125,1.0,0.6772534251213074,0.3423902094364166,0.3423902094364166,1.0,1.0,-3.418829917907715,0.857196569442749,2.561633348464966,0.0856907069683075,0.8323097229003906,0.8323097229003906,0.0,251.9885711669922,253.0,56218.9296875,0.0,3749.578857421875,1.0,279.17706298828125,282.98699951171875,295.3955993652344,299.06744384765625,293.1499938964844,293.1499938964844,279.1499938964844,40048.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932722270488739,1.0,0.0,0.0,3.5227584838867188,3.52278208732605,8.280547376671166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.6201171875,0.0,1425.395263671875,1895.4371337890625,0.0,3706.068359375,0.8790560364723206,1.0,0.0,3.0,1.0,0.0
18206520,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7430329918861389,0.3448517024517059,0.3163243234157562,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8806405663490295,0.5852159857749939,0.5588893294334412,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.91422700881958,0.6529496312141418,0.4594475328922272,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8018053770065308,0.4356872737407684,0.4184416532516479,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6553156971931458,0.2350616306066513,1.0890140533447266,284.900146484375,284.95001220703125,301.9646911621094,292.3664855957031,298.31060791015625,297.0865783691406,284.9011535644531,1.0,0.6771758794784546,0.3424489796161651,0.3424489796161651,1.0,1.0,-3.413116693496704,0.8556258082389832,2.557490825653076,0.0854363590478897,0.833537220954895,0.833537220954895,0.0,253.22769165039065,256.0,56050.83203125,0.0,3742.888916015625,1.0,279.1582336425781,283.0082702636719,295.38238525390625,299.0201110839844,293.1499938964844,293.1499938964844,279.45001220703125,39453.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330344796180724,1.0,0.0,0.0,3.4783685207366943,3.478391408920288,8.073176900325052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.59716796875,0.0,1375.09326171875,1895.4371337890625,0.0,3708.923828125,0.8701654672622681,1.0,0.0,3.0,1.0,0.0
18206580,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7398959994316101,0.3435442149639129,0.3150925934314728,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8765988349914551,0.5829659104347229,0.5566985607147217,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9102465510368348,0.6517523527145386,0.4585174322128296,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7983161211013794,0.4343418776988983,0.4171431958675384,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.652188777923584,0.233904168009758,1.083991527557373,284.9898986816406,284.95001220703125,301.9487609863281,292.3606262207031,298.3034362792969,297.0826721191406,284.9889831542969,1.0,0.6770804524421692,0.3426257669925689,0.3426257669925689,1.0,1.0,-3.4002721309661865,0.852230966091156,2.5480411052703857,0.0849418565630912,0.9108014106750488,0.9108014106750488,0.0,256.0966796875,259.0,55172.43359375,0.0,3728.3896484375,1.0,279.4410400390625,283.123779296875,295.32965087890625,298.8442687988281,293.1499938964844,293.1499938964844,279.1499938964844,33899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231303930282592,1.0,0.0,0.0,3.581410646438598,3.5814337730407715,8.558576496398018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.9697265625,0.0,1442.7725830078125,1895.4371337890625,0.0,3618.019287109375,0.8883925080299377,1.0,0.0,3.0,1.0,0.0
18206640,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7398959994316101,0.3435442149639129,0.3150925934314728,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8765988349914551,0.5829659104347229,0.5566985607147217,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9102465510368348,0.6517523527145386,0.4585174322128296,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7983161211013794,0.4343418776988983,0.4171431958675384,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.652188777923584,0.233904168009758,1.083991527557373,284.9898986816406,284.95001220703125,301.9487609863281,292.3606262207031,298.3034362792969,297.0826721191406,284.9889831542969,1.0,0.6770804524421692,0.3426257669925689,0.3426257669925689,1.0,1.0,-3.4002721309661865,0.852230966091156,2.5480411052703857,0.0849418565630912,0.9108014106750488,0.9108014106750488,0.0,256.0966796875,259.0,55172.43359375,0.0,3728.3896484375,1.0,279.4410400390625,283.123779296875,295.32965087890625,298.8442687988281,293.1499938964844,293.1499938964844,279.1499938964844,33899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231303930282592,1.0,0.0,0.0,3.581410646438598,3.5814337730407715,8.558576496398018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.9697265625,0.0,1442.7725830078125,1895.4371337890625,0.0,3618.019287109375,0.8883925080299377,1.0,0.0,3.0,1.0,0.0
18206700,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7382918000221252,0.3425143361091614,0.3144589364528656,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8745360374450684,0.5814304351806641,0.5555846691131592,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9082268476486206,0.6506045460700989,0.4580195248126983,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7965301275253296,0.4333633482456207,0.4164891242980957,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6506220102310181,0.2331640273332595,1.0815459489822388,284.8720092773437,284.95001220703125,301.9403076171875,292.3573303222656,298.2988586425781,297.0795593261719,284.8713684082031,1.0,0.6770582795143127,0.3427141606807709,0.3427141606807709,1.0,1.0,-3.393850326538086,0.8505260348320007,2.5433242321014404,0.0848112925887107,0.8256426453590393,0.8256426453590393,0.0,257.619384765625,259.0,55791.91015625,0.0,3721.666748046875,1.0,279.2000427246094,282.9880065917969,295.3828430175781,299.041748046875,293.1499938964844,293.1499938964844,279.1499938964844,38879.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928714394569397,1.0,0.0,0.0,3.52256178855896,3.522585153579712,8.2796225342463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7392578125,0.0,1416.74609375,1895.4371337890625,0.0,3669.3515625,0.8765423893928528,1.0,0.0,3.0,1.0,0.0
18206760,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7362188696861267,0.3413815200328827,0.3135222494602203,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8719664216041565,0.5797774195671082,0.5541185736656189,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9056459665298462,0.6493244767189026,0.4571870565414428,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7942604422569275,0.432275116443634,0.415559858083725,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6486709713935852,0.2323312610387802,1.0783195495605469,284.9017028808594,284.95001220703125,301.9315185546875,292.353759765625,298.29351806640625,297.0756225585937,284.9027404785156,1.0,0.6769012212753296,0.3428394198417663,0.3428394198417663,1.0,1.0,-3.3849635124206543,0.8481706976890564,2.536792993545532,0.084532655775547,0.8245134949684143,0.8245134949684143,0.0,259.4621887207031,262.0,55432.21875,0.0,3710.867431640625,1.0,279.15899658203125,283.0227966308594,295.369140625,298.9697265625,293.1499938964844,293.1499938964844,279.45001220703125,39491.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930010199546814,1.0,0.0,0.0,3.4276907444000244,3.427713394165039,7.839648219487572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.58642578125,0.0,1324.1533203125,1895.4371337890625,0.0,3681.234375,0.859002411365509,1.0,0.0,3.0,1.0,0.0
18206820,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7331534028053284,0.3399733901023865,0.3122133910655975,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8680354952812195,0.5774059295654297,0.5518286824226379,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9020015597343444,0.6479653716087341,0.4561583995819092,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7908056378364563,0.4308065176010132,0.4141570627689361,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6456100940704346,0.2310648262500763,1.072842717170715,284.9872741699219,284.95001220703125,301.9129943847656,292.34588623046875,298.2861633300781,297.0719909667969,284.98638916015625,1.0,0.6766965985298157,0.3430899381637573,0.3430899381637573,1.0,1.0,-3.3711178302764893,0.8446801900863647,2.526437520980835,0.0841814279556274,0.8983604907989502,0.8983604907989502,0.0,262.3266906738281,265.0,54568.3203125,0.0,3694.084716796875,1.0,279.44061279296875,283.13385009765625,295.3145446777344,298.7923889160156,293.1499938964844,293.1499938964844,279.75,33928.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920054018497467,1.0,0.0,0.0,3.532003164291382,3.5320255756378174,8.324064992848434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.193359375,0.0,1390.8131103515625,1895.4371337890625,0.0,3589.656982421875,0.8773376941680908,1.0,0.0,3.0,1.0,0.0
18206880,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7331534028053284,0.3399733901023865,0.3122133910655975,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8680354952812195,0.5774059295654297,0.5518286824226379,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9020015597343444,0.6479653716087341,0.4561583995819092,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7908056378364563,0.4308065176010132,0.4141570627689361,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6456100940704346,0.2310648262500763,1.072842717170715,284.9872741699219,284.95001220703125,301.9129943847656,292.34588623046875,298.2861633300781,297.0719909667969,284.98638916015625,1.0,0.6766965985298157,0.3430899381637573,0.3430899381637573,1.0,1.0,-3.3711178302764893,0.8446801900863647,2.526437520980835,0.0841814279556274,0.8983604907989502,0.8983604907989502,0.0,262.3266906738281,265.0,54568.3203125,0.0,3694.084716796875,1.0,279.44061279296875,283.13385009765625,295.3145446777344,298.7923889160156,293.1499938964844,293.1499938964844,279.75,33928.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920054018497467,1.0,0.0,0.0,3.532003164291382,3.5320255756378174,8.324064992848434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.193359375,0.0,1390.8131103515625,1895.4371337890625,0.0,3589.656982421875,0.8773376941680908,1.0,0.0,3.0,1.0,0.0
18206940,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7306087613105774,0.3387668430805206,0.3112343847751617,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8646894097328186,0.5752791166305542,0.5499345660209656,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8990178108215332,0.6468640565872192,0.4554735720157623,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.787892758846283,0.4295479953289032,0.4130736589431762,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6430357098579407,0.2299648523330688,1.068388819694519,285.0438232421875,284.95001220703125,301.8931884765625,292.3370056152344,298.2802734375,297.07049560546875,285.0411071777344,1.0,0.6767165064811707,0.3433404564857483,0.3433404564857483,1.0,1.0,-3.3601784706115723,0.8420732021331787,2.5181052684783936,0.0841378644108772,0.9994799494743348,0.9994799494743348,0.0,264.93951416015625,268.0,53949.33203125,0.0,3682.886474609375,1.0,279.7413330078125,283.2121276855469,295.31103515625,298.7349548339844,293.1499938964844,293.1499938964844,279.45001220703125,31317.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121286273002625,1.0,0.0,0.0,3.7195754051208496,3.71959924697876,9.231664535036544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3642578125,0.0,1576.2615966796875,1895.4371337890625,0.0,3516.34765625,0.9175429940223694,1.0,0.0,3.0,1.0,0.0
18207000,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7306087613105774,0.3387668430805206,0.3112343847751617,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8646894097328186,0.5752791166305542,0.5499345660209656,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8990178108215332,0.6468640565872192,0.4554735720157623,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.787892758846283,0.4295479953289032,0.4130736589431762,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6430357098579407,0.2299648523330688,1.068388819694519,285.0438232421875,284.95001220703125,301.8931884765625,292.3370056152344,298.2802734375,297.07049560546875,285.0411071777344,1.0,0.6767165064811707,0.3433404564857483,0.3433404564857483,1.0,1.0,-3.3601784706115723,0.8420732021331787,2.5181052684783936,0.0841378644108772,0.9994799494743348,0.9994799494743348,0.0,264.93951416015625,268.0,53949.33203125,0.0,3682.886474609375,1.0,279.7413330078125,283.2121276855469,295.31103515625,298.7349548339844,293.1499938964844,293.1499938964844,279.45001220703125,31317.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121286273002625,1.0,0.0,0.0,3.7195754051208496,3.71959924697876,9.231664535036544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3642578125,0.0,1576.2615966796875,1895.4371337890625,0.0,3516.34765625,0.9175429940223694,1.0,0.0,3.0,1.0,0.0
