time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207060,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7267337441444397,0.3361827433109283,0.3094334006309509,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8599447011947632,0.571629524230957,0.5470941066741943,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.894397497177124,0.6438028216362,0.4538590908050537,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7836370468139648,0.4270955920219421,0.411271333694458,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6394611597061157,0.2281478494405746,1.062098741531372,284.88018798828125,284.95001220703125,301.8721008300781,292.3271179199219,298.2689819335937,297.0627136230469,284.8812866210937,1.0,0.6764783263206482,0.3436355292797088,0.3436355292797088,1.0,1.0,-3.342936754226685,0.837641179561615,2.505295515060425,0.0838561430573463,0.872374951839447,0.872374951839447,0.0,268.62744140625,271.0,54631.16796875,0.0,3662.850830078125,1.0,279.45660400390625,283.0305480957031,295.36181640625,298.91070556640625,293.1499938964844,293.1499938964844,279.75,38291.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233911633491516,1.0,0.0,0.0,3.651509046554565,3.651533365249634,8.896885788090003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.5029296875,0.0,1551.999755859375,1895.4371337890625,0.0,3620.420654296875,0.9068740010261536,1.0,0.0,3.0,1.0,0.0
18207120,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7267337441444397,0.3361827433109283,0.3094334006309509,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8599447011947632,0.571629524230957,0.5470941066741943,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.894397497177124,0.6438028216362,0.4538590908050537,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7836370468139648,0.4270955920219421,0.411271333694458,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6394611597061157,0.2281478494405746,1.062098741531372,284.88018798828125,284.95001220703125,301.8721008300781,292.3271179199219,298.2689819335937,297.0627136230469,284.8812866210937,1.0,0.6764783263206482,0.3436355292797088,0.3436355292797088,1.0,1.0,-3.342936754226685,0.837641179561615,2.505295515060425,0.0838561430573463,0.872374951839447,0.872374951839447,0.0,268.62744140625,271.0,54631.16796875,0.0,3662.850830078125,1.0,279.45660400390625,283.0305480957031,295.36181640625,298.91070556640625,293.1499938964844,293.1499938964844,279.75,38291.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233911633491516,1.0,0.0,0.0,3.651509046554565,3.651533365249634,8.896885788090003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.5029296875,0.0,1551.999755859375,1895.4371337890625,0.0,3620.420654296875,0.9068740010261536,1.0,0.0,3.0,1.0,0.0
18207180,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.72329181432724,0.3344564735889435,0.3077623248100281,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8557549715042114,0.5688858032226562,0.5443694591522217,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.890390157699585,0.6419801712036133,0.4524177312850952,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7798328399658203,0.4252798557281494,0.409484714269638,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6361543536186218,0.2266049534082412,1.0553044080734253,284.9872741699219,284.95001220703125,301.8497314453125,292.3162536621094,298.2597045898437,297.0580139160156,284.9861755371094,1.0,0.6760261058807373,0.3439306318759918,0.3439306318759918,1.0,1.0,-3.3255884647369385,0.8331818580627441,2.492406845092773,0.0832918658852577,0.9548740983009338,0.9548740983009338,0.0,271.7839050292969,274.0,53578.3046875,0.0,3639.696044921875,1.0,279.7422790527344,283.16571044921875,295.29168701171875,298.7118225097656,293.1499938964844,293.1499938964844,279.45001220703125,33859.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146491289138794,1.0,0.0,0.0,3.741597890853882,3.741622447967529,9.341304689769458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.90625,0.0,1621.0670166015625,1895.4371337890625,0.0,3539.69775390625,0.9243614673614502,1.0,0.0,3.0,1.0,0.0
18207240,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.72329181432724,0.3344564735889435,0.3077623248100281,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8557549715042114,0.5688858032226562,0.5443694591522217,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.890390157699585,0.6419801712036133,0.4524177312850952,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7798328399658203,0.4252798557281494,0.409484714269638,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6361543536186218,0.2266049534082412,1.0553044080734253,284.9872741699219,284.95001220703125,301.8497314453125,292.3162536621094,298.2597045898437,297.0580139160156,284.9861755371094,1.0,0.6760261058807373,0.3439306318759918,0.3439306318759918,1.0,1.0,-3.3255884647369385,0.8331818580627441,2.492406845092773,0.0832918658852577,0.9548740983009338,0.9548740983009338,0.0,271.7839050292969,274.0,53578.3046875,0.0,3639.696044921875,1.0,279.7422790527344,283.16571044921875,295.29168701171875,298.7118225097656,293.1499938964844,293.1499938964844,279.45001220703125,33859.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146491289138794,1.0,0.0,0.0,3.741597890853882,3.741622447967529,9.341304689769458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.90625,0.0,1621.0670166015625,1895.4371337890625,0.0,3539.69775390625,0.9243614673614502,1.0,0.0,3.0,1.0,0.0
18207300,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7216861248016357,0.3332861959934234,0.3070031404495239,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8538066744804382,0.567175030708313,0.5430917143821716,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8885335922241211,0.6406063437461853,0.4517666399478912,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7780669927597046,0.4241217672824859,0.4086622595787048,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6346216797828674,0.225707396864891,1.052147388458252,284.8563842773437,284.95001220703125,301.8381042480469,292.3104553222656,298.2544250488281,297.054931640625,284.85369873046875,1.0,0.6758354306221008,0.3440781831741333,0.3440781831741333,1.0,1.0,-3.3175764083862305,0.8311465382575989,2.4864299297332764,0.0831828415393829,0.8587269186973572,0.8587269186973572,0.0,273.3069763183594,274.0,54297.46484375,0.0,3629.414306640625,1.0,279.4957580566406,283.0137939453125,295.3416442871094,298.908203125,293.1499938964844,293.1499938964844,279.45001220703125,38356.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207411408424376,1.0,0.0,0.0,3.694792032241821,3.694816827774048,9.109054417422158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.14794921875,0.0,1601.4210205078125,1895.4371337890625,0.0,3595.996826171875,0.9146157503128052,1.0,0.0,3.0,1.0,0.0
18207360,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7195901274681091,0.3319685161113739,0.3059200346469879,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8513861894607544,0.5652979016304016,0.5414368510246277,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8861165046691895,0.6390356421470642,0.4507527947425842,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7758395075798035,0.4228178560733795,0.4075471460819244,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.632733166217804,0.2246992737054824,1.0481857061386108,284.880126953125,284.95001220703125,301.8261413574219,292.3044128417969,298.2483825683594,297.0509338378906,284.8819580078125,1.0,0.6755067110061646,0.3442799150943756,0.3442799150943756,1.0,1.0,-3.306962251663208,0.8284581899642944,2.478504180908203,0.0829647183418273,0.8460864424705505,0.8460864424705505,0.0,275.1650085449219,277.0,53858.21875,0.0,3614.9462890625,1.0,279.45733642578125,283.0475158691406,295.323486328125,298.8278503417969,293.1499938964844,293.1499938964844,279.75,40089.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92235267162323,1.0,0.0,0.0,3.582416534423828,3.5824406147003174,8.563385449633643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.21484375,0.0,1489.30078125,1895.4371337890625,0.0,3610.8544921875,0.8934715390205383,1.0,0.0,3.0,1.0,0.0
18207420,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7164726853370667,0.3303773701190948,0.3043901622295379,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8477321863174438,0.5626839995384216,0.5388532280921936,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8826477527618408,0.6373711228370667,0.4494490325450897,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7724913358688354,0.4210803508758545,0.4058392345905304,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.629755437374115,0.2231773138046264,1.041414737701416,284.98834228515625,284.95001220703125,301.8013000488281,292.2916259765625,298.2401123046875,297.0477600097656,284.9870300292969,1.0,0.6749802231788635,0.3446833491325378,0.3446833491325378,1.0,1.0,-3.290242910385132,0.8244932293891907,2.465749740600586,0.0827531442046165,0.9298330545425416,0.9298330545425416,0.0,277.9710998535156,265.0,52823.61328125,0.0,3591.6142578125,1.0,279.7426147460937,283.1823425292969,295.2563781738281,298.6283874511719,293.1499938964844,293.1499938964844,279.45001220703125,34106.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911496639251709,1.0,0.0,0.0,3.6715612411499023,3.671585321426392,8.994869631351321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.251953125,0.0,1543.03857421875,1895.4371337890625,0.0,3510.48779296875,0.9086055755615234,1.0,0.0,3.0,1.0,0.0
18207480,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7164726853370667,0.3303773701190948,0.3043901622295379,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8477321863174438,0.5626839995384216,0.5388532280921936,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8826477527618408,0.6373711228370667,0.4494490325450897,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7724913358688354,0.4210803508758545,0.4058392345905304,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.629755437374115,0.2231773138046264,1.041414737701416,284.98834228515625,284.95001220703125,301.8013000488281,292.2916259765625,298.2401123046875,297.0477600097656,284.9870300292969,1.0,0.6749802231788635,0.3446833491325378,0.3446833491325378,1.0,1.0,-3.290242910385132,0.8244932293891907,2.465749740600586,0.0827531442046165,0.9298330545425416,0.9298330545425416,0.0,277.9710998535156,265.0,52823.61328125,0.0,3591.6142578125,1.0,279.7426147460937,283.1823425292969,295.2563781738281,298.6283874511719,293.1499938964844,293.1499938964844,279.45001220703125,34106.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911496639251709,1.0,0.0,0.0,3.6715612411499023,3.671585321426392,8.994869631351321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.251953125,0.0,1543.03857421875,1895.4371337890625,0.0,3510.48779296875,0.9086055755615234,1.0,0.0,3.0,1.0,0.0
18207540,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7164692282676697,0.3279706239700317,0.3023531138896942,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.847960352897644,0.5591622591018677,0.5357045531272888,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8834391832351685,0.6344870924949646,0.4476217329502105,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7728334665298462,0.418656587600708,0.4036583602428436,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6294885277748108,0.2212959676980972,1.0330592393875122,284.89117431640625,284.95001220703125,301.7752380371094,292.2778625488281,298.22930908203125,297.04217529296875,284.8920593261719,1.0,0.6702414155006409,0.3450867831707001,0.3450867831707001,1.0,1.0,-3.2691521644592285,0.8191466927528381,2.450005531311035,0.0823908895254135,0.8321530818939209,0.8321530818939209,0.0,274.3179016113281,253.0,53016.578125,0.0,3522.2509765625,1.0,279.4583740234375,283.0753479003906,295.2918701171875,298.74346923828125,293.1499938964844,293.1499938964844,279.75,39997.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183739423751832,1.0,0.0,0.0,3.501776933670044,3.501800060272217,8.182202577700082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.08349609375,0.0,1403.123046875,1895.4371337890625,0.0,3574.144287109375,0.8757172226905823,1.0,0.0,3.0,1.0,0.0
18207600,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7164692282676697,0.3279706239700317,0.3023531138896942,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.847960352897644,0.5591622591018677,0.5357045531272888,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8834391832351685,0.6344870924949646,0.4476217329502105,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7728334665298462,0.418656587600708,0.4036583602428436,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6294885277748108,0.2212959676980972,1.0330592393875122,284.89117431640625,284.95001220703125,301.7752380371094,292.2778625488281,298.22930908203125,297.04217529296875,284.8920593261719,1.0,0.6702414155006409,0.3450867831707001,0.3450867831707001,1.0,1.0,-3.2691521644592285,0.8191466927528381,2.450005531311035,0.0823908895254135,0.8321530818939209,0.8321530818939209,0.0,274.3179016113281,253.0,53016.578125,0.0,3522.2509765625,1.0,279.4583740234375,283.0753479003906,295.2918701171875,298.74346923828125,293.1499938964844,293.1499938964844,279.75,39997.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183739423751832,1.0,0.0,0.0,3.501776933670044,3.501800060272217,8.182202577700082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.08349609375,0.0,1403.123046875,1895.4371337890625,0.0,3574.144287109375,0.8757172226905823,1.0,0.0,3.0,1.0,0.0
18207660,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7191038727760315,0.3264205157756805,0.3004890382289886,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8512690663337708,0.556541919708252,0.5327339768409729,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8877019286155701,0.6327843070030212,0.4460195004940033,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7760934233665466,0.4169155359268188,0.4015543758869171,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6313261389732361,0.2198042869567871,1.0244743824005127,284.9871826171875,284.95001220703125,301.7479858398437,292.2631225585937,298.2214660644531,297.0404052734375,284.9861755371094,1.0,0.6635828614234924,0.345579445362091,0.345579445362091,1.0,1.0,-3.248552322387696,0.8142009973526001,2.4343514442443848,0.082077257335186,0.9102581143379213,0.9102581143379213,0.0,266.33721923828125,241.0,51982.60546875,0.0,3430.7978515625,1.0,279.7411804199219,283.1991882324219,295.2266845703125,298.5470275878906,293.1499938964844,293.1499938964844,279.45001220703125,34146.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072524905204772,1.0,0.0,0.0,3.593555450439453,3.593578577041626,8.616719924248173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.6162109375,0.0,1457.621337890625,1895.4371337890625,0.0,3471.088134765625,0.8912838697433472,1.0,0.0,3.0,1.0,0.0
18207720,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7191038727760315,0.3264205157756805,0.3004890382289886,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8512690663337708,0.556541919708252,0.5327339768409729,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8877019286155701,0.6327843070030212,0.4460195004940033,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7760934233665466,0.4169155359268188,0.4015543758869171,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6313261389732361,0.2198042869567871,1.0244743824005127,284.9871826171875,284.95001220703125,301.7479858398437,292.2631225585937,298.2214660644531,297.0404052734375,284.9861755371094,1.0,0.6635828614234924,0.345579445362091,0.345579445362091,1.0,1.0,-3.248552322387696,0.8142009973526001,2.4343514442443848,0.082077257335186,0.9102581143379213,0.9102581143379213,0.0,266.33721923828125,241.0,51982.60546875,0.0,3430.7978515625,1.0,279.7411804199219,283.1991882324219,295.2266845703125,298.5470275878906,293.1499938964844,293.1499938964844,279.45001220703125,34146.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072524905204772,1.0,0.0,0.0,3.593555450439453,3.593578577041626,8.616719924248173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.6162109375,0.0,1457.621337890625,1895.4371337890625,0.0,3471.088134765625,0.8912838697433472,1.0,0.0,3.0,1.0,0.0
18207780,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7224046587944031,0.3240988850593567,0.2982918620109558,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8555776476860046,0.5530510544776917,0.5293627977371216,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8930063843727112,0.6299057006835938,0.4440052211284637,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7803028225898743,0.4145194292068481,0.3991543054580688,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6338807344436646,0.2179860919713974,1.0152690410614014,284.89654541015625,284.95001220703125,301.7195129394531,292.2474670410156,298.21142578125,297.0364074707031,284.8970642089844,1.0,0.6558164358139038,0.3460720777511596,0.3460720777511596,1.0,1.0,-3.22548770904541,0.8084672689437866,2.417020559310913,0.0816989317536354,0.8188390135765076,0.8188390135765076,0.0,256.9056091308594,229.0,52106.78125,0.0,3326.893798828125,1.0,279.45904541015625,283.0997619628906,295.2601013183594,298.6558532714844,293.1499938964844,293.1499938964844,279.75,39931.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913816213607788,1.0,0.0,0.0,3.419847011566162,3.4198696613311768,7.803809580764209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.67236328125,0.0,1319.427978515625,1895.4371337890625,0.0,3531.9853515625,0.8576907515525818,1.0,0.0,3.0,1.0,0.0
18207840,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7224046587944031,0.3240988850593567,0.2982918620109558,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8555776476860046,0.5530510544776917,0.5293627977371216,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8930063843727112,0.6299057006835938,0.4440052211284637,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7803028225898743,0.4145194292068481,0.3991543054580688,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6338807344436646,0.2179860919713974,1.0152690410614014,284.89654541015625,284.95001220703125,301.7195129394531,292.2474670410156,298.21142578125,297.0364074707031,284.8970642089844,1.0,0.6558164358139038,0.3460720777511596,0.3460720777511596,1.0,1.0,-3.22548770904541,0.8084672689437866,2.417020559310913,0.0816989317536354,0.8188390135765076,0.8188390135765076,0.0,256.9056091308594,229.0,52106.78125,0.0,3326.893798828125,1.0,279.45904541015625,283.0997619628906,295.2601013183594,298.6558532714844,293.1499938964844,293.1499938964844,279.75,39931.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913816213607788,1.0,0.0,0.0,3.419847011566162,3.4198696613311768,7.803809580764209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.67236328125,0.0,1319.427978515625,1895.4371337890625,0.0,3531.9853515625,0.8576907515525818,1.0,0.0,3.0,1.0,0.0
18207900,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7244212031364441,0.3232792913913727,0.297193318605423,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8582244515419006,0.5516695976257324,0.5276681780815125,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8961991667747498,0.628957986831665,0.4430050253868103,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7828565239906311,0.4135880172252655,0.3979294002056122,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6354653239250183,0.2172133773565292,1.0104886293411257,285.001220703125,284.95001220703125,301.704833984375,292.2392883300781,298.2071228027344,297.0355834960937,285.00201416015625,1.0,0.6516388654708862,0.3463184237480163,0.3463184237480163,1.0,1.0,-3.213700532913208,0.8055173754692078,2.4081830978393555,0.0813694596290588,0.8882943391799927,0.8882943391799927,0.0,251.68605041503903,229.0,51206.15234375,0.0,3272.12939453125,1.0,279.6958923339844,283.2279968261719,295.1942749023437,298.4328918457031,293.1499938964844,293.1499938964844,279.75,34751.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062468409538268,1.0,0.0,0.0,3.459535598754883,3.45955753326416,7.985992738213099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.8330078125,0.0,1322.5595703125,1895.4371337890625,0.0,3461.740478515625,0.8638021349906921,1.0,0.0,3.0,1.0,0.0
18207960,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7270416617393494,0.3225668966770172,0.2963551878929138,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8615785241127014,0.5504034161567688,0.5262714624404907,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.900174617767334,0.6281384229660034,0.4422908127307892,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7860735654830933,0.4127579033374786,0.3969332873821258,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6375544667243958,0.2165230959653854,1.006331443786621,284.9847106933594,284.95001220703125,301.6898498535156,292.2308959960937,298.203857421875,297.0356750488281,284.9832458496094,1.0,0.6474471092224121,0.3466217517852783,0.3466217517852783,1.0,1.0,-3.2039566040039062,0.8033534288406372,2.4006032943725586,0.0814065784215927,0.8919757008552551,0.8919757008552551,0.0,246.01158142089844,217.0,51113.078125,0.0,3219.6962890625,1.0,279.7412109375,283.2148132324219,295.19287109375,298.4597473144531,293.1499938964844,293.1499938964844,280.04998779296875,34014.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902517795562744,1.0,0.0,0.0,3.517953872680664,3.5179762840271,8.257975423475727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.345703125,0.0,1376.84130859375,1895.4371337890625,0.0,3427.042724609375,0.874035656452179,1.0,0.0,3.0,1.0,0.0
18208020,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7329022884368896,0.3212758898735046,0.2947733402252197,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8691555261611938,0.5480323433876038,0.523594856262207,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9092149138450624,0.6266635060310364,0.4409409761428833,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7932906746864319,0.411240816116333,0.3950518369674682,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6423918604850769,0.2152716815471649,0.9985421299934388,285.0433349609375,284.95001220703125,301.6590270996094,292.21337890625,298.1981201171875,297.037109375,285.0404052734375,1.0,0.6389610767364502,0.3472284078598022,0.3472284078598022,1.0,1.0,-3.185584306716919,0.7993776798248291,2.38620662689209,0.0816071480512619,0.993505835533142,0.993505835533142,0.0,234.3485717773437,205.0,50372.83984375,0.0,3116.3935546875,1.0,280.04119873046875,283.2960510253906,295.18121337890625,298.3861694335937,293.1499938964844,293.1499938964844,279.75,31294.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932590484619141,1.0,0.0,0.0,3.703588724136353,3.703612327575684,9.152479378826684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.44140625,0.0,1557.884765625,1895.4371337890625,0.0,3340.671875,0.9139414429664612,1.0,0.0,3.0,1.0,0.0
18208080,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7329022884368896,0.3212758898735046,0.2947733402252197,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8691555261611938,0.5480323433876038,0.523594856262207,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9092149138450624,0.6266635060310364,0.4409409761428833,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7932906746864319,0.411240816116333,0.3950518369674682,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6423918604850769,0.2152716815471649,0.9985421299934388,285.0433349609375,284.95001220703125,301.6590270996094,292.21337890625,298.1981201171875,297.037109375,285.0404052734375,1.0,0.6389610767364502,0.3472284078598022,0.3472284078598022,1.0,1.0,-3.185584306716919,0.7993776798248291,2.38620662689209,0.0816071480512619,0.993505835533142,0.993505835533142,0.0,234.3485717773437,205.0,50372.83984375,0.0,3116.3935546875,1.0,280.04119873046875,283.2960510253906,295.18121337890625,298.3861694335937,293.1499938964844,293.1499938964844,279.75,31294.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932590484619141,1.0,0.0,0.0,3.703588724136353,3.703612327575684,9.152479378826684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.44140625,0.0,1557.884765625,1895.4371337890625,0.0,3340.671875,0.9139414429664612,1.0,0.0,3.0,1.0,0.0
18208140,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7379884123802185,0.3186824917793274,0.2924127578735351,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8760746121406555,0.5442091226577759,0.5200117826461792,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9179171919822692,0.6232865452766418,0.4386836290359497,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7998171448707581,0.4085909426212311,0.3924855291843414,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.64677894115448,0.2133775502443313,0.9891384243965148,284.8752746582031,284.95001220703125,301.62701416015625,292.1949462890625,298.1874389648437,297.0331726074219,284.87652587890625,1.0,0.6300263404846191,0.3478350639343261,0.3478350639343261,1.0,1.0,-3.161344289779663,0.793533444404602,2.3678107261657715,0.0814016908407211,0.8615200519561768,0.8615200519561768,0.0,223.43527221679688,193.0,50897.04296875,0.0,3005.9208984375,1.0,279.7567749023437,283.11444091796875,295.2290954589844,298.5486145019531,293.1499938964844,293.1499938964844,280.04998779296875,38769.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046095013618468,1.0,0.0,0.0,3.620519161224365,3.6205434799194336,8.746514481572376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.04150390625,0.0,1521.17431640625,1895.4371337890625,0.0,3446.512451171875,0.9002849459648132,1.0,0.0,3.0,1.0,0.0
18208200,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7379884123802185,0.3186824917793274,0.2924127578735351,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8760746121406555,0.5442091226577759,0.5200117826461792,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9179171919822692,0.6232865452766418,0.4386836290359497,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7998171448707581,0.4085909426212311,0.3924855291843414,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.64677894115448,0.2133775502443313,0.9891384243965148,284.8752746582031,284.95001220703125,301.62701416015625,292.1949462890625,298.1874389648437,297.0331726074219,284.87652587890625,1.0,0.6300263404846191,0.3478350639343261,0.3478350639343261,1.0,1.0,-3.161344289779663,0.793533444404602,2.3678107261657715,0.0814016908407211,0.8615200519561768,0.8615200519561768,0.0,223.43527221679688,193.0,50897.04296875,0.0,3005.9208984375,1.0,279.7567749023437,283.11444091796875,295.2290954589844,298.5486145019531,293.1499938964844,293.1499938964844,280.04998779296875,38769.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046095013618468,1.0,0.0,0.0,3.620519161224365,3.6205434799194336,8.746514481572376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.04150390625,0.0,1521.17431640625,1895.4371337890625,0.0,3446.512451171875,0.9002849459648132,1.0,0.0,3.0,1.0,0.0
18208260,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7441760897636414,0.3169317245483398,0.2901812195777893,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8843584060668945,0.5412750840187073,0.5165416598320007,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9285233020782472,0.6211450099945068,0.4366003274917602,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8074610233306885,0.4065773487091064,0.3899435997009277,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6520228385925293,0.2117693573236465,0.9793455600738524,284.9838562011719,284.95001220703125,301.5938720703125,292.17559814453125,298.17840576171875,297.0315856933594,284.9826354980469,1.0,0.6207236051559448,0.3484725058078766,0.3484725058078766,1.0,1.0,-3.1371450424194336,0.7877711653709412,2.349373817443848,0.0810003876686096,0.9424304962158204,0.9424304962158204,0.0,211.9278717041016,181.0,49767.30078125,0.0,2893.921630859375,1.0,280.04205322265625,283.2514038085937,295.1463317871094,298.3336486816406,293.1499938964844,293.1499938964844,279.75,33969.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947979807853699,1.0,0.0,0.0,3.707245349884033,3.7072694301605225,9.170561838800496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.58349609375,0.0,1582.3656005859375,1895.4371337890625,0.0,3355.04736328125,0.9166806936264038,1.0,0.0,3.0,1.0,0.0
18208320,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7441760897636414,0.3169317245483398,0.2901812195777893,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8843584060668945,0.5412750840187073,0.5165416598320007,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9285233020782472,0.6211450099945068,0.4366003274917602,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8074610233306885,0.4065773487091064,0.3899435997009277,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6520228385925293,0.2117693573236465,0.9793455600738524,284.9838562011719,284.95001220703125,301.5938720703125,292.17559814453125,298.17840576171875,297.0315856933594,284.9826354980469,1.0,0.6207236051559448,0.3484725058078766,0.3484725058078766,1.0,1.0,-3.1371450424194336,0.7877711653709412,2.349373817443848,0.0810003876686096,0.9424304962158204,0.9424304962158204,0.0,211.9278717041016,181.0,49767.30078125,0.0,2893.921630859375,1.0,280.04205322265625,283.2514038085937,295.1463317871094,298.3336486816406,293.1499938964844,293.1499938964844,279.75,33969.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947979807853699,1.0,0.0,0.0,3.707245349884033,3.7072694301605225,9.170561838800496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.58349609375,0.0,1582.3656005859375,1895.4371337890625,0.0,3355.04736328125,0.9166806936264038,1.0,0.0,3.0,1.0,0.0
18208380,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7508656978607178,0.3144906163215637,0.2878150343894958,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8932639360427856,0.5375643968582153,0.5128976106643677,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.939764678478241,0.6179476976394653,0.4343200922012329,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8152669668197632,0.4039740562438965,0.3872811496257782,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6577872633934021,0.2098553329706192,0.9693856239318848,284.8778381347656,284.95001220703125,301.5595703125,292.1553649902344,298.16748046875,297.0281066894531,284.8793334960937,1.0,0.6112303733825684,0.3491099774837494,0.3491099774837494,1.0,1.0,-3.112009048461914,0.7816769480705261,2.330332040786743,0.0806595981121063,0.8317704796791077,0.8317704796791077,0.0,200.555419921875,169.0,49899.98828125,0.0,2782.3388671875,1.0,279.7580871582031,283.1390380859375,295.1723327636719,298.43328857421875,293.1499938964844,293.1499938964844,280.04998779296875,40553.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902324676513672,1.0,0.0,0.0,3.5249135494232178,3.524937152862549,8.290681989819859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.51123046875,0.0,1431.3101806640625,1895.4371337890625,0.0,3425.244384765625,0.8812239170074463,1.0,0.0,3.0,1.0,0.0
18208440,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7508656978607178,0.3144906163215637,0.2878150343894958,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8932639360427856,0.5375643968582153,0.5128976106643677,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.939764678478241,0.6179476976394653,0.4343200922012329,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8152669668197632,0.4039740562438965,0.3872811496257782,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6577872633934021,0.2098553329706192,0.9693856239318848,284.8778381347656,284.95001220703125,301.5595703125,292.1553649902344,298.16748046875,297.0281066894531,284.8793334960937,1.0,0.6112303733825684,0.3491099774837494,0.3491099774837494,1.0,1.0,-3.112009048461914,0.7816769480705261,2.330332040786743,0.0806595981121063,0.8317704796791077,0.8317704796791077,0.0,200.555419921875,169.0,49899.98828125,0.0,2782.3388671875,1.0,279.7580871582031,283.1390380859375,295.1723327636719,298.43328857421875,293.1499938964844,293.1499938964844,280.04998779296875,40553.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902324676513672,1.0,0.0,0.0,3.5249135494232178,3.524937152862549,8.290681989819859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.51123046875,0.0,1431.3101806640625,1895.4371337890625,0.0,3425.244384765625,0.8812239170074463,1.0,0.0,3.0,1.0,0.0
18208500,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7546391487121582,0.3136357367038727,0.2866436243057251,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8982078433036804,0.5361054539680481,0.5110825300216675,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9458523988723756,0.6168903708457947,0.4332008063793182,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8194395303726196,0.4029631316661834,0.3859398961067199,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6610167622566223,0.2090401798486709,0.9642719030380248,284.9947509765625,284.95001220703125,301.5420227050781,292.1449279785156,298.1626892089844,297.02740478515625,284.99664306640625,1.0,0.6063792705535889,0.3494287133216858,0.3494287133216858,1.0,1.0,-3.099306583404541,0.7785813808441162,2.320725440979004,0.0803516209125518,0.9050636887550354,0.9050636887550354,0.0,194.7524261474609,169.0,48924.5234375,0.0,2726.295166015625,1.0,279.9984130859375,283.28082275390625,295.09869384765625,298.1993713378906,293.1499938964844,293.1499938964844,280.04998779296875,35234.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894341230392456,1.0,0.0,0.0,3.5547449588775635,3.554767847061157,8.431603646386066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.4794921875,0.0,1424.172119140625,1895.4371337890625,0.0,3350.781982421875,0.8854371309280396,1.0,0.0,3.0,1.0,0.0
18208560,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7593554854393005,0.3129276931285858,0.2857757806777954,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.90418142080307,0.5348086953163147,0.50961834192276,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9529773592948914,0.616020917892456,0.4324201643466949,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8244040608406067,0.4020904898643493,0.3848695158958435,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6650373935699463,0.2083280980587005,0.9598865509033204,284.9848022460937,284.95001220703125,301.524169921875,292.1342468261719,298.1591186523437,297.0277709960937,284.9833374023437,1.0,0.6016102433204651,0.3498246073722839,0.3498246073722839,1.0,1.0,-3.089003086090088,0.7764382362365723,2.312564849853516,0.0804943665862083,0.9124054312705994,0.9124054312705994,0.0,188.6186065673828,157.0,48804.65625,0.0,2673.62451171875,1.0,280.04205322265625,283.2729797363281,295.0932312011719,298.21942138671875,293.1499938964844,293.1499938964844,279.75,34199.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890202522277832,1.0,0.0,0.0,3.611417531967163,3.611440896987915,8.702593845555384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.95751953125,0.0,1477.3392333984375,1895.4371337890625,0.0,3312.101318359375,0.8951491713523865,1.0,0.0,3.0,1.0,0.0
18208620,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.764610230922699,0.3116664588451385,0.2846498489379883,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9111630320549012,0.5328388810157776,0.5077998638153076,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.960579752922058,0.6143442392349243,0.4313494861125946,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.829896867275238,0.4007218778133392,0.3835478723049164,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6695742607116699,0.207329973578453,0.9547939300537108,284.8587951660156,284.95001220703125,301.5038452148437,292.1220397949219,298.1539001464844,297.0267944335937,284.8597412109375,1.0,0.5962260365486145,0.350268006324768,0.350268006324768,1.0,1.0,-3.0764710903167725,0.7737256288528442,2.3027455806732178,0.0806683078408241,0.8161230087280273,0.8161230087280273,0.0,181.9989624023437,157.0,49245.48828125,0.0,2614.41357421875,1.0,279.79010009765625,283.1354064941406,295.1460876464844,298.3963928222656,293.1499938964844,293.1499938964844,279.75,40348.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896230936050415,1.0,0.0,0.0,3.516575813293457,3.516599416732788,8.251507210843556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.3232421875,0.0,1421.078125,1895.4371337890625,0.0,3368.42626953125,0.8764650225639343,1.0,0.0,3.0,1.0,0.0
18208680,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7684102654457092,0.3106042146682739,0.2835094332695007,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9165027737617492,0.531209409236908,0.5060716271400452,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9659225940704346,0.61293625831604,0.4302146434783935,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8339222073554993,0.3995703756809234,0.3822773098945617,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6728836894035339,0.206484317779541,0.9501892328262328,284.8912048339844,284.95001220703125,301.4876403808594,292.1122436523437,298.1491394042969,297.0254211425781,284.8921203613281,1.0,0.5918699502944946,0.3506163954734802,0.3506163954734802,1.0,1.0,-3.0645956993103027,0.7709466814994812,2.2936489582061768,0.0805611610412597,0.8157246708869934,0.8157246708869934,0.0,177.0695343017578,145.0,48882.90234375,0.0,2565.75048828125,1.0,279.75897216796875,283.1743469238281,295.12451171875,298.3210754394531,293.1499938964844,293.1499938964844,280.04998779296875,40420.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968702554702759,1.0,0.0,0.0,3.4193263053894043,3.41934871673584,7.801432957421639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.23388671875,0.0,1322.3436279296875,1895.4371337890625,0.0,3374.393310546875,0.8580440282821655,1.0,0.0,3.0,1.0,0.0
18208740,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7796733975410461,0.3090344369411468,0.2815054059028625,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9321691393852234,0.5284317135810852,0.5028189420700073,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9800100326538086,0.6109520196914673,0.4283199310302734,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8455191254615784,0.3976663947105407,0.3798835277557373,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6825461983680725,0.2049673646688461,0.9408393502235411,284.9854736328125,284.95001220703125,301.45001220703125,292.08935546875,298.1408386230469,297.02557373046875,284.98443603515625,1.0,0.5820168256759644,0.3514081835746765,0.3514081835746765,1.0,1.0,-3.0418739318847656,0.7659631967544556,2.2759106159210205,0.0805718600749969,0.8917743563652039,0.8917743563652039,0.0,165.11114501953125,133.0,47863.5625,0.0,2460.509765625,1.0,280.0404968261719,283.294921875,295.0483093261719,298.1155090332031,293.1499938964844,293.1499938964844,280.3500061035156,34123.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847131729125977,1.0,0.0,0.0,3.515592098236084,3.5156145095825195,8.246890388363681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.7109375,0.0,1375.1864013671875,1895.4371337890625,0.0,3260.733154296875,0.8737829327583313,1.0,0.0,3.0,1.0,0.0
18208800,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7796733975410461,0.3090344369411468,0.2815054059028625,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9321691393852234,0.5284317135810852,0.5028189420700073,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9800100326538086,0.6109520196914673,0.4283199310302734,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8455191254615784,0.3976663947105407,0.3798835277557373,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6825461983680725,0.2049673646688461,0.9408393502235411,284.9854736328125,284.95001220703125,301.45001220703125,292.08935546875,298.1408386230469,297.02557373046875,284.98443603515625,1.0,0.5820168256759644,0.3514081835746765,0.3514081835746765,1.0,1.0,-3.0418739318847656,0.7659631967544556,2.2759106159210205,0.0805718600749969,0.8917743563652039,0.8917743563652039,0.0,165.11114501953125,133.0,47863.5625,0.0,2460.509765625,1.0,280.0404968261719,283.294921875,295.0483093261719,298.1155090332031,293.1499938964844,293.1499938964844,280.3500061035156,34123.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847131729125977,1.0,0.0,0.0,3.515592098236084,3.5156145095825195,8.246890388363681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.7109375,0.0,1375.1864013671875,1895.4371337890625,0.0,3260.733154296875,0.8737829327583313,1.0,0.0,3.0,1.0,0.0
18208860,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7936533689498901,0.3077018558979034,0.2798604369163513,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9508104920387268,0.5259347558021545,0.4999943375587463,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9946892857551576,0.6092693209648132,0.4268023371696472,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.859994649887085,0.3960073292255401,0.3778416812419891,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6945716142654419,0.2036520987749099,0.9326581358909608,285.04998779296875,284.95001220703125,301.41033935546875,292.0649108886719,298.1337890625,297.0276184082031,285.046875,1.0,0.5722962617874146,0.3522227108478546,0.3522227108478546,1.0,1.0,-3.022385358810425,0.7620342373847961,2.2603509426116943,0.0809621661901474,0.9996709227561952,0.9996709227561952,0.0,152.9078826904297,136.0,47086.265625,0.0,2361.3779296875,1.0,280.3412170410156,283.38018798828125,295.0288391113281,298.0321044921875,293.1499938964844,293.1499938964844,280.04998779296875,31138.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874493420124054,1.0,0.0,0.0,3.708239555358887,3.708263397216797,9.175481636702898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.17041015625,0.0,1561.9815673828125,1895.4371337890625,0.0,3164.9560546875,0.9148656725883484,1.0,0.0,3.0,1.0,0.0
