time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208920,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7936533689498901,0.3077018558979034,0.2798604369163513,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9508104920387268,0.5259347558021545,0.4999943375587463,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9946892857551576,0.6092693209648132,0.4268023371696472,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.859994649887085,0.3960073292255401,0.3778416812419891,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6945716142654419,0.2036520987749099,0.9326581358909608,285.04998779296875,284.95001220703125,301.41033935546875,292.0649108886719,298.1337890625,297.0276184082031,285.046875,1.0,0.5722962617874146,0.3522227108478546,0.3522227108478546,1.0,1.0,-3.022385358810425,0.7620342373847961,2.2603509426116943,0.0809621661901474,0.9996709227561952,0.9996709227561952,0.0,152.9078826904297,136.0,47086.265625,0.0,2361.3779296875,1.0,280.3412170410156,283.38018798828125,295.0288391113281,298.0321044921875,293.1499938964844,293.1499938964844,280.04998779296875,31138.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874493420124054,1.0,0.0,0.0,3.708239555358887,3.708263397216797,9.175481636702898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.17041015625,0.0,1561.9815673828125,1895.4371337890625,0.0,3164.9560546875,0.9148656725883484,1.0,0.0,3.0,1.0,0.0
18208980,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7975131273269653,0.305056482553482,0.2776909172534942,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.955987513065338,0.5219858884811401,0.4965387880802154,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9986994862556458,0.6056720614433289,0.4244889914989471,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8643851280212402,0.3932112455368042,0.3753828108310699,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6977167129516602,0.2016946524381637,0.9241103529930116,284.8720703125,284.95001220703125,301.36785888671875,292.0382080078125,298.1218566894531,297.02459716796875,284.8733825683594,1.0,0.5667362213134766,0.3530372679233551,0.3530372679233551,1.0,1.0,-2.999622344970703,0.7570270299911499,2.2425954341888428,0.0811104774475097,0.8630375862121582,0.8630375862121582,0.0,148.01185607910156,139.0,47631.26171875,0.0,2294.99658203125,1.0,280.0566711425781,283.1894836425781,295.0758056640625,298.1932373046875,293.1499938964844,293.1499938964844,280.3500061035156,38748.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866783380508423,1.0,0.0,0.0,3.6312434673309326,3.631267786026001,8.798406838650408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.4697265625,0.0,1532.8565673828125,1895.4371337890625,0.0,3279.13037109375,0.9025551676750184,1.0,0.0,3.0,1.0,0.0
18209040,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7975131273269653,0.305056482553482,0.2776909172534942,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.955987513065338,0.5219858884811401,0.4965387880802154,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9986994862556458,0.6056720614433289,0.4244889914989471,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8643851280212402,0.3932112455368042,0.3753828108310699,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6977167129516602,0.2016946524381637,0.9241103529930116,284.8720703125,284.95001220703125,301.36785888671875,292.0382080078125,298.1218566894531,297.02459716796875,284.8733825683594,1.0,0.5667362213134766,0.3530372679233551,0.3530372679233551,1.0,1.0,-2.999622344970703,0.7570270299911499,2.2425954341888428,0.0811104774475097,0.8630375862121582,0.8630375862121582,0.0,148.01185607910156,139.0,47631.26171875,0.0,2294.99658203125,1.0,280.0566711425781,283.1894836425781,295.0758056640625,298.1932373046875,293.1499938964844,293.1499938964844,280.3500061035156,38748.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866783380508423,1.0,0.0,0.0,3.6312434673309326,3.631267786026001,8.798406838650408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.4697265625,0.0,1532.8565673828125,1895.4371337890625,0.0,3279.13037109375,0.9025551676750184,1.0,0.0,3.0,1.0,0.0
18209100,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7969379425048828,0.3039887845516205,0.2765077948570251,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.955452024936676,0.5202937126159668,0.4946890771389007,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.998554527759552,0.6042967438697815,0.423311173915863,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8639795184135437,0.3919938802719116,0.3740413784980774,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6969981789588928,0.2007577419281005,0.9194384813308716,284.9937744140625,284.95001220703125,301.3456115722656,292.02410888671875,298.1155090332031,297.02301025390625,284.9967041015625,1.0,0.5646802186965942,0.3534445464611053,0.3534445464611053,1.0,1.0,-2.98732328414917,0.7542233467102051,2.233099937438965,0.0809677764773368,0.9379602074623108,0.9379602074623108,0.0,147.1388397216797,139.0,46625.171875,0.0,2268.55517578125,1.0,280.3008728027344,283.3377380371094,294.9932556152344,297.9551086425781,293.1499938964844,293.1499938964844,280.3500061035156,34676.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799988031387329,1.0,0.0,0.0,3.659459114074707,3.659483194351196,8.935670052778732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.7744140625,0.0,1533.7857666015625,1895.4371337890625,0.0,3216.5693359375,0.9081681966781616,1.0,0.0,3.0,1.0,0.0
18209160,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7965013980865479,0.3031310439109802,0.2756837904453277,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.954931914806366,0.5188308358192444,0.4932544827461242,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9984434247016908,0.6032127737998962,0.4225264191627502,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8635899424552917,0.3909618854522705,0.3730155527591705,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6962913274765015,0.1999308764934539,0.9155455827713012,284.98858642578125,284.95001220703125,301.3227233886719,292.0094909667969,298.1103210449219,297.02276611328125,284.98687744140625,1.0,0.563118040561676,0.3538768887519836,0.3538768887519836,1.0,1.0,-2.9777491092681885,0.752345860004425,2.225403308868408,0.0811636745929718,0.949345886707306,0.949345886707306,0.0,146.51499938964844,142.0,46521.953125,0.0,2248.3837890625,1.0,280.3428955078125,283.3323974609375,294.9792175292969,297.9680480957031,293.1499938964844,293.1499938964844,280.04998779296875,33747.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766860961914062,1.0,0.0,0.0,3.7212653160095215,3.72128963470459,9.240055192094588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.59619140625,0.0,1596.723876953125,1895.4371337890625,0.0,3185.516845703125,0.9195265769958496,1.0,0.0,3.0,1.0,0.0
18209220,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7920622825622559,0.3004741966724396,0.2735988795757293,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9495285749435424,0.5148784518241882,0.4898757636547088,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9951058626174928,0.5996434092521667,0.4204021990299225,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8592619895935059,0.3880881667137146,0.3705929815769195,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6918298006057739,0.1978171467781067,0.9070049524307252,284.8712158203125,284.95001220703125,301.2751770019531,291.9788513183594,298.09588623046875,297.0179138183594,284.8736267089844,1.0,0.5606892704963684,0.3547416031360626,0.3547416031360626,1.0,1.0,-2.9554567337036133,0.7475586533546448,2.2078981399536133,0.081393152475357,0.8307157158851624,0.8307157158851624,0.0,147.205078125,145.0,46679.73828125,0.0,2212.65283203125,1.0,280.057373046875,283.2114562988281,295.00067138671875,298.06396484375,293.1499938964844,293.1499938964844,280.3500061035156,40955.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853030800819397,1.0,0.0,0.0,3.533013343811035,3.533036947250366,8.328826766046404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.76904296875,0.0,1442.7574462890625,1895.4371337890625,0.0,3266.256591796875,0.8832285404205322,1.0,0.0,3.0,1.0,0.0
18209280,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7920622825622559,0.3004741966724396,0.2735988795757293,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9495285749435424,0.5148784518241882,0.4898757636547088,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9951058626174928,0.5996434092521667,0.4204021990299225,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8592619895935059,0.3880881667137146,0.3705929815769195,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6918298006057739,0.1978171467781067,0.9070049524307252,284.8712158203125,284.95001220703125,301.2751770019531,291.9788513183594,298.09588623046875,297.0179138183594,284.8736267089844,1.0,0.5606892704963684,0.3547416031360626,0.3547416031360626,1.0,1.0,-2.9554567337036133,0.7475586533546448,2.2078981399536133,0.081393152475357,0.8307157158851624,0.8307157158851624,0.0,147.205078125,145.0,46679.73828125,0.0,2212.65283203125,1.0,280.057373046875,283.2114562988281,295.00067138671875,298.06396484375,293.1499938964844,293.1499938964844,280.3500061035156,40955.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853030800819397,1.0,0.0,0.0,3.533013343811035,3.533036947250366,8.328826766046404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.76904296875,0.0,1442.7574462890625,1895.4371337890625,0.0,3266.256591796875,0.8832285404205322,1.0,0.0,3.0,1.0,0.0
18209340,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7870786190032959,0.2986263930797577,0.2718007862567901,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.943143367767334,0.5118241310119629,0.4868388473987579,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9910011887550354,0.5973072052001953,0.418595016002655,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8542859554290771,0.385879248380661,0.3683962225914001,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6867008209228516,0.1960209906101226,0.8988125324249268,284.9871520996094,284.95001220703125,301.2254333496094,291.94647216796875,298.0837097167969,297.0166320800781,284.9861755371094,1.0,0.5589331984519958,0.355606347322464,0.355606347322464,1.0,1.0,-2.934976816177368,0.7433294057846069,2.191647529602051,0.0815831199288368,0.9166449308395386,0.9166449308395386,0.0,148.56321716308594,148.0,45612.90234375,0.0,2183.861083984375,1.0,280.34136962890625,283.35260009765625,294.90576171875,297.8368530273437,293.1499938964844,293.1499938964844,280.04998779296875,34190.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872937798500061,1.0,0.0,0.0,3.620782852172852,3.620806455612183,8.747788342589047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.8203125,0.0,1487.4742431640625,1895.4371337890625,0.0,3150.366943359375,0.8974834084510803,1.0,0.0,3.0,1.0,0.0
18209400,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7870786190032959,0.2986263930797577,0.2718007862567901,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.943143367767334,0.5118241310119629,0.4868388473987579,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9910011887550354,0.5973072052001953,0.418595016002655,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8542859554290771,0.385879248380661,0.3683962225914001,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6867008209228516,0.1960209906101226,0.8988125324249268,284.9871520996094,284.95001220703125,301.2254333496094,291.94647216796875,298.0837097167969,297.0166320800781,284.9861755371094,1.0,0.5589331984519958,0.355606347322464,0.355606347322464,1.0,1.0,-2.934976816177368,0.7433294057846069,2.191647529602051,0.0815831199288368,0.9166449308395386,0.9166449308395386,0.0,148.56321716308594,148.0,45612.90234375,0.0,2183.861083984375,1.0,280.34136962890625,283.35260009765625,294.90576171875,297.8368530273437,293.1499938964844,293.1499938964844,280.04998779296875,34190.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872937798500061,1.0,0.0,0.0,3.620782852172852,3.620806455612183,8.747788342589047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.8203125,0.0,1487.4742431640625,1895.4371337890625,0.0,3150.366943359375,0.8974834084510803,1.0,0.0,3.0,1.0,0.0
18209460,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7805388569831848,0.2960024178028106,0.2697891294956207,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9345890879631042,0.5079147815704346,0.4835460484027862,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9850769639015198,0.5937966704368591,0.4165033996105194,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8478533029556274,0.3830176889896393,0.3660331070423126,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6802894473075867,0.1938863843679428,0.8904192447662354,284.8863220214844,284.95001220703125,301.17364501953125,291.9125061035156,298.0686950683594,297.0122985839844,284.88775634765625,1.0,0.5575781464576721,0.3565182089805603,0.3565182089805603,1.0,1.0,-2.9131643772125244,0.738750696182251,2.174413681030273,0.0818919911980629,0.8140501379966736,0.8140501379966736,0.0,150.91793823242188,151.0,45706.81640625,0.0,2158.0595703125,1.0,280.058837890625,283.2483825683594,294.9285888671875,297.9305419921875,293.1499938964844,293.1499938964844,280.3500061035156,40786.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804785013198853,1.0,0.0,0.0,3.422841310501098,3.4228639602661133,7.817480423000234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.0322265625,0.0,1328.4088134765625,1895.4371337890625,0.0,3221.064697265625,0.8591238856315613,1.0,0.0,3.0,1.0,0.0
18209520,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7805388569831848,0.2960024178028106,0.2697891294956207,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9345890879631042,0.5079147815704346,0.4835460484027862,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9850769639015198,0.5937966704368591,0.4165033996105194,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8478533029556274,0.3830176889896393,0.3660331070423126,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6802894473075867,0.1938863843679428,0.8904192447662354,284.8863220214844,284.95001220703125,301.17364501953125,291.9125061035156,298.0686950683594,297.0122985839844,284.88775634765625,1.0,0.5575781464576721,0.3565182089805603,0.3565182089805603,1.0,1.0,-2.9131643772125244,0.738750696182251,2.174413681030273,0.0818919911980629,0.8140501379966736,0.8140501379966736,0.0,150.91793823242188,151.0,45706.81640625,0.0,2158.0595703125,1.0,280.058837890625,283.2483825683594,294.9285888671875,297.9305419921875,293.1499938964844,293.1499938964844,280.3500061035156,40786.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804785013198853,1.0,0.0,0.0,3.422841310501098,3.4228639602661133,7.817480423000234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.0322265625,0.0,1328.4088134765625,1895.4371337890625,0.0,3221.064697265625,0.8591238856315613,1.0,0.0,3.0,1.0,0.0
18209580,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7745456695556641,0.2940929532051086,0.2680095434188843,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9265092015266418,0.5047950148582458,0.4805293679237366,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9792499542236328,0.5913684368133545,0.4147056341171264,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8419206738471985,0.3807413578033447,0.3638452291488647,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.674224853515625,0.1920365840196609,0.8822512626647949,284.9882507324219,284.95001220703125,301.1200256347656,291.8771057128906,298.0557556152344,297.01123046875,284.9871826171875,1.0,0.5564459562301636,0.3574300706386566,0.3574300706386566,1.0,1.0,-2.892784833908081,0.7346125841140747,2.158172369003296,0.0821508392691612,0.8948328495025635,0.8948328495025635,0.0,153.25515747070312,154.0,44707.4765625,0.0,2134.910400390625,1.0,280.3404846191406,283.37469482421875,294.8351745605469,297.7100524902344,293.1499938964844,293.1499938964844,280.6499938964844,34006.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680064678192139,1.0,0.0,0.0,3.5220324993133545,3.522055149078369,8.277135066236951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.39306640625,0.0,1381.011962890625,1895.4371337890625,0.0,3104.109375,0.8751909732818604,1.0,0.0,3.0,1.0,0.0
18209640,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7745456695556641,0.2940929532051086,0.2680095434188843,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9265092015266418,0.5047950148582458,0.4805293679237366,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9792499542236328,0.5913684368133545,0.4147056341171264,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8419206738471985,0.3807413578033447,0.3638452291488647,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.674224853515625,0.1920365840196609,0.8822512626647949,284.9882507324219,284.95001220703125,301.1200256347656,291.8771057128906,298.0557556152344,297.01123046875,284.9871826171875,1.0,0.5564459562301636,0.3574300706386566,0.3574300706386566,1.0,1.0,-2.892784833908081,0.7346125841140747,2.158172369003296,0.0821508392691612,0.8948328495025635,0.8948328495025635,0.0,153.25515747070312,154.0,44707.4765625,0.0,2134.910400390625,1.0,280.3404846191406,283.37469482421875,294.8351745605469,297.7100524902344,293.1499938964844,293.1499938964844,280.6499938964844,34006.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680064678192139,1.0,0.0,0.0,3.5220324993133545,3.522055149078369,8.277135066236951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.39306640625,0.0,1381.011962890625,1895.4371337890625,0.0,3104.109375,0.8751909732818604,1.0,0.0,3.0,1.0,0.0
18209700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7718284726142883,0.2932475209236145,0.267249196767807,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9227669835090636,0.5033585429191589,0.4791688323020935,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.97645765542984,0.5903037786483765,0.4139432907104492,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8392106294631958,0.37971231341362,0.3628782629966736,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.6714421510696411,0.1911899596452713,0.8785718679428101,285.0812683105469,284.95001220703125,301.0926208496094,291.85888671875,298.0498352050781,297.0115051269531,285.0836181640625,1.0,0.5560203790664673,0.3578859865665436,0.3578859865665436,1.0,1.0,-2.8837332725524902,0.7328983545303345,2.150834798812866,0.0824042633175849,0.9838030338287354,0.9838030338287354,0.0,154.41372680664062,154.0,43886.86328125,0.0,2125.300048828125,1.0,280.596435546875,283.49169921875,294.7909240722656,297.552001953125,293.1499938964844,293.1499938964844,280.6499938964844,31268.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598381876945496,1.0,0.0,0.0,3.613697290420532,3.613720178604126,8.713584520592121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.32080078125,0.0,1458.102783203125,1895.4371337890625,0.0,3027.487548828125,0.8949786424636841,1.0,0.0,3.0,1.0,0.0
18209760,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7693556547164917,0.2924216985702514,0.2665952742099762,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9193180203437804,0.5019453763961792,0.4779359102249145,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.97383451461792,0.5892577767372131,0.4133024215698242,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8367212414741516,0.3787113726139068,0.3620166778564453,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6688746809959412,0.1903748214244842,0.875209629535675,285.06256103515625,284.95001220703125,301.0648193359375,291.8404235839844,298.0441589355469,297.01202392578125,285.0594177246094,1.0,0.5556948781013489,0.3583694100379944,0.3583694100379944,1.0,1.0,-2.8756179809570312,0.7315484881401062,2.1440694332122803,0.0828191339969635,1.0,1.0,0.0,155.53594970703125,157.0,43906.53125,0.0,2117.13037109375,1.0,280.6416320800781,283.46844482421875,294.8013610839844,297.6109313964844,293.1499938964844,293.1499938964844,280.3500061035156,31121.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85716313123703,1.0,0.0,0.0,3.717235803604126,3.717259645462036,9.220054835168412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.61181640625,0.0,1572.0888671875,1895.4371337890625,0.0,3002.402099609375,0.916717529296875,1.0,0.0,3.0,1.0,0.0
18209820,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7652132511138916,0.2906434834003448,0.2654154598712921,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9137595891952516,0.4993408322334289,0.4759598076343536,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9692472815513612,0.5868358016014099,0.4120681881904602,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8326582312583923,0.3768066763877868,0.3606154322624206,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6648336052894592,0.1889935135841369,0.8702535629272461,284.8763427734375,284.95001220703125,301.0287170410156,291.8163452148437,298.0341796875,297.0096435546875,284.8728942871094,1.0,0.5552366375923157,0.3589881360530853,0.3589881360530853,1.0,1.0,-2.862709283828736,0.7289902567863464,2.133718967437744,0.0831910744309425,0.8914687037467957,0.8914687037467957,0.0,157.4617156982422,157.0,44719.60546875,0.0,2104.88720703125,1.0,280.3775939941406,283.2598876953125,294.8653259277344,297.8187866210937,293.1499938964844,293.1499938964844,280.3500061035156,36318.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676978945732117,1.0,0.0,0.0,3.715468883514404,3.715493679046631,9.211292422151018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.88232421875,0.0,1609.65966796875,1895.4371337890625,0.0,3101.214599609375,0.9183817505836488,1.0,0.0,3.0,1.0,0.0
18209880,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7621886730194092,0.2894686460494995,0.2644576728343963,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.90988028049469,0.4976859092712402,0.4745075106620788,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9657732844352722,0.5852341651916504,0.4110347926616668,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.829744279384613,0.3755637407302856,0.3595525026321411,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.661993682384491,0.1880950033664703,0.8667250871658325,284.8706359863281,284.95001220703125,301.0081787109375,291.8026123046875,298.0273132324219,297.0069885253906,284.87115478515625,1.0,0.5548659563064575,0.3593361973762512,0.3593361973762512,1.0,1.0,-2.85305404663086,0.7267673015594482,2.126286745071411,0.0831182822585105,0.8685506582260132,0.8685506582260132,0.0,158.845458984375,160.0,44474.13671875,0.0,2095.511474609375,1.0,280.35760498046875,283.2630920410156,294.84344482421875,297.767333984375,293.1499938964844,293.1499938964844,280.6499938964844,38442.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702698349952698,1.0,0.0,0.0,3.6566240787506095,3.656648635864258,8.921829817154503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.64111328125,0.0,1558.8565673828125,1895.4371337890625,0.0,3125.341552734375,0.9078524708747864,1.0,0.0,3.0,1.0,0.0
18209940,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7555862665176392,0.2872103452682495,0.2623245418071747,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9016165733337402,0.4941830337047577,0.4710831642150879,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9578713178634644,0.5823006629943848,0.4088230431079864,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8231881856918335,0.3729335963726043,0.3570095002651214,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6554577350616455,0.186002641916275,0.8575437664985657,284.9901733398437,284.95001220703125,300.9503479003906,291.76385498046875,298.0116882324219,297.0041809082031,284.9887390136719,1.0,0.5538626909255981,0.3603030145168304,0.3603030145168304,1.0,1.0,-2.829617738723755,0.7216742038726807,2.107943534851074,0.0830644145607948,0.956729292869568,0.956729292869568,0.0,161.93405151367188,163.0,43319.44921875,0.0,2071.64599609375,1.0,280.642333984375,283.4103088378906,294.7328186035156,297.52734375,293.1499938964844,293.1499938964844,280.3500061035156,33757.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599608540534973,1.0,0.0,0.0,3.741841554641724,3.741865873336792,9.342520002064704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.62841796875,0.0,1620.5640869140625,1895.4371337890625,0.0,3028.6376953125,0.9243203997612,1.0,0.0,3.0,1.0,0.0
18210000,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7555862665176392,0.2872103452682495,0.2623245418071747,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9016165733337402,0.4941830337047577,0.4710831642150879,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9578713178634644,0.5823006629943848,0.4088230431079864,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8231881856918335,0.3729335963726043,0.3570095002651214,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6554577350616455,0.186002641916275,0.8575437664985657,284.9901733398437,284.95001220703125,300.9503479003906,291.76385498046875,298.0116882324219,297.0041809082031,284.9887390136719,1.0,0.5538626909255981,0.3603030145168304,0.3603030145168304,1.0,1.0,-2.829617738723755,0.7216742038726807,2.107943534851074,0.0830644145607948,0.956729292869568,0.956729292869568,0.0,161.93405151367188,163.0,43319.44921875,0.0,2071.64599609375,1.0,280.642333984375,283.4103088378906,294.7328186035156,297.52734375,293.1499938964844,293.1499938964844,280.3500061035156,33757.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599608540534973,1.0,0.0,0.0,3.741841554641724,3.741865873336792,9.342520002064704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.62841796875,0.0,1620.5640869140625,1895.4371337890625,0.0,3028.6376953125,0.9243203997612,1.0,0.0,3.0,1.0,0.0
18210060,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7490139603614807,0.2842831015586853,0.260083794593811,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8935537934303284,0.4899183511734009,0.467508465051651,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9494685530662536,0.5783250331878662,0.406448096036911,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.816506564617157,0.3697225451469421,0.3543637990951538,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6490274667739868,0.1836109012365341,0.8481865525245667,284.8625793457031,284.95001220703125,300.8914794921875,291.7242736816406,297.9940185546875,296.99884033203125,284.8651123046875,1.0,0.5528466105461121,0.3613429367542267,0.3613429367542267,1.0,1.0,-2.8053550720214844,0.7164430618286133,2.088912010192871,0.0832199603319168,0.8291641473770142,0.8291641473770142,0.0,165.17904663085938,166.0,43458.38671875,0.0,2047.458251953125,1.0,280.3573913574219,283.2812194824219,294.7474975585937,297.6137084960937,293.1499938964844,293.1499938964844,280.6499938964844,41358.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689781427383423,1.0,0.0,0.0,3.547678709030152,3.5477027893066406,8.398116051466786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.87255859375,0.0,1461.2528076171875,1895.4371337890625,0.0,3113.224853515625,0.8865842223167419,1.0,0.0,3.0,1.0,0.0
18210120,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7490139603614807,0.2842831015586853,0.260083794593811,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8935537934303284,0.4899183511734009,0.467508465051651,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9494685530662536,0.5783250331878662,0.406448096036911,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.816506564617157,0.3697225451469421,0.3543637990951538,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6490274667739868,0.1836109012365341,0.8481865525245667,284.8625793457031,284.95001220703125,300.8914794921875,291.7242736816406,297.9940185546875,296.99884033203125,284.8651123046875,1.0,0.5528466105461121,0.3613429367542267,0.3613429367542267,1.0,1.0,-2.8053550720214844,0.7164430618286133,2.088912010192871,0.0832199603319168,0.8291641473770142,0.8291641473770142,0.0,165.17904663085938,166.0,43458.38671875,0.0,2047.458251953125,1.0,280.3573913574219,283.2812194824219,294.7474975585937,297.6137084960937,293.1499938964844,293.1499938964844,280.6499938964844,41358.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689781427383423,1.0,0.0,0.0,3.547678709030152,3.5477027893066406,8.398116051466786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.87255859375,0.0,1461.2528076171875,1895.4371337890625,0.0,3113.224853515625,0.8865842223167419,1.0,0.0,3.0,1.0,0.0
18210180,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7434692978858948,0.2821825742721557,0.2581026554107666,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8865850567817688,0.4865614473819732,0.4642293453216553,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9420788884162904,0.5755995512008667,0.4044060707092285,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8105491399765015,0.3671914637088775,0.3519110679626465,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6434042453765869,0.181553840637207,0.8390682339668274,284.9865417480469,284.95001220703125,300.8318176269531,291.6840515136719,297.9791259765625,296.99737548828125,284.9854736328125,1.0,0.5518242120742798,0.3623828887939453,0.3623828887939453,1.0,1.0,-2.782665252685547,0.7116991281509399,2.0709662437438965,0.0833232104778289,0.9175994992256165,0.9175994992256165,0.0,167.99276733398438,169.0,42342.63671875,0.0,2024.070068359375,1.0,280.6414489746094,283.4304504394531,294.6387023925781,297.37091064453125,293.1499938964844,293.1499938964844,280.3500061035156,34270.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555501103401184,1.0,0.0,0.0,3.628963947296143,3.6289875507354736,8.787363867668319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.40771484375,0.0,1497.0245361328125,1895.4371337890625,0.0,2987.279296875,0.899368941783905,1.0,0.0,3.0,1.0,0.0
18210240,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7434692978858948,0.2821825742721557,0.2581026554107666,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8865850567817688,0.4865614473819732,0.4642293453216553,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9420788884162904,0.5755995512008667,0.4044060707092285,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8105491399765015,0.3671914637088775,0.3519110679626465,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6434042453765869,0.181553840637207,0.8390682339668274,284.9865417480469,284.95001220703125,300.8318176269531,291.6840515136719,297.9791259765625,296.99737548828125,284.9854736328125,1.0,0.5518242120742798,0.3623828887939453,0.3623828887939453,1.0,1.0,-2.782665252685547,0.7116991281509399,2.0709662437438965,0.0833232104778289,0.9175994992256165,0.9175994992256165,0.0,167.99276733398438,169.0,42342.63671875,0.0,2024.070068359375,1.0,280.6414489746094,283.4304504394531,294.6387023925781,297.37091064453125,293.1499938964844,293.1499938964844,280.3500061035156,34270.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555501103401184,1.0,0.0,0.0,3.628963947296143,3.6289875507354736,8.787363867668319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.40771484375,0.0,1497.0245361328125,1895.4371337890625,0.0,2987.279296875,0.899368941783905,1.0,0.0,3.0,1.0,0.0
18210300,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7408715486526489,0.2808544933795929,0.257175862789154,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8832738399505615,0.484572559595108,0.462661474943161,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9384922981262208,0.5737779140472412,0.4034301936626434,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.807636559009552,0.3657002449035644,0.3507531583309173,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6407827138900757,0.1804326176643371,0.834795355796814,284.8546447753906,284.95001220703125,300.8017578125,291.6637268066406,297.9710998535156,296.9959411621094,284.8502197265625,1.0,0.5513817667961121,0.3629028797149658,0.3629028797149658,1.0,1.0,-2.7719719409942627,0.7095199823379517,2.062451839447021,0.083514392375946,0.8214443325996399,0.8214443325996399,0.0,169.3943634033203,169.0,42880.0546875,0.0,2013.4942626953125,1.0,280.39892578125,283.2808837890625,294.687255859375,297.5476989746094,293.1499938964844,293.1499938964844,280.3500061035156,39447.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615028262138367,1.0,0.0,0.0,3.563581705093384,3.563605546951294,8.473576826872886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.7373046875,0.0,1464.3133544921875,1895.4371337890625,0.0,3043.100341796875,0.8856145143508911,1.0,0.0,3.0,1.0,0.0
18210360,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7376755475997925,0.2793629765510559,0.2559439241886139,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8792964816093445,0.4824026823043823,0.4607361853122711,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9340158700942992,0.5717391967773438,0.4020970463752746,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8040266633033752,0.3640537559986114,0.3493176102638244,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6377160549163818,0.17920783162117,0.8298386931419373,284.8788757324219,284.95001220703125,300.77154541015625,291.643310546875,297.9621276855469,296.9933776855469,284.8813781738281,1.0,0.550843358039856,0.3634700179100036,0.3634700179100036,1.0,1.0,-2.75889539718628,0.7066597938537598,2.0522356033325195,0.0835266411304473,0.8080263137817383,0.8080263137817383,0.0,171.10418701171875,172.0,42385.30078125,0.0,2000.623779296875,1.0,280.3585510253906,283.3240051269531,294.6591796875,297.4575500488281,293.1499938964844,293.1499938964844,280.6499938964844,41507.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631086349487305,1.0,0.0,0.0,3.4121904373168945,3.412213087081909,7.76890487941273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.03662109375,0.0,1322.8626708984375,1895.4371337890625,0.0,3058.1630859375,0.8572861552238464,1.0,0.0,3.0,1.0,0.0
18210420,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7326099872589111,0.2772542536258697,0.2539948523044586,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8728535771369934,0.4790296256542206,0.4574860632419586,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9268801212310792,0.5689598917961121,0.4000622034072876,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7980873584747314,0.3615016639232635,0.3468808829784393,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6325919032096863,0.1771510690450668,0.8208113312721252,284.9884338378906,284.95001220703125,300.7108764648437,291.6022644042969,297.9476928710937,296.9926147460937,284.9872741699219,1.0,0.5498786568641663,0.3646042943000793,0.3646042943000793,1.0,1.0,-2.7364184856414795,0.7021381258964539,2.03428053855896,0.083783209323883,0.8921582698822021,0.8921582698822021,0.0,173.89337158203125,175.0,41368.140625,0.0,1978.0072021484373,1.0,280.640380859375,283.45611572265625,294.5547790527344,297.22564697265625,293.1499938964844,293.1499938964844,280.95001220703125,34031.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849374532699585,1.0,0.0,0.0,3.511799097061157,3.5118215084075928,8.2291057879047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.9658203125,0.0,1370.6082763671875,1895.4371337890625,0.0,2929.41259765625,0.8729199767112732,1.0,0.0,3.0,1.0,0.0
18210480,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7326099872589111,0.2772542536258697,0.2539948523044586,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8728535771369934,0.4790296256542206,0.4574860632419586,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9268801212310792,0.5689598917961121,0.4000622034072876,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7980873584747314,0.3615016639232635,0.3468808829784393,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6325919032096863,0.1771510690450668,0.8208113312721252,284.9884338378906,284.95001220703125,300.7108764648437,291.6022644042969,297.9476928710937,296.9926147460937,284.9872741699219,1.0,0.5498786568641663,0.3646042943000793,0.3646042943000793,1.0,1.0,-2.7364184856414795,0.7021381258964539,2.03428053855896,0.083783209323883,0.8921582698822021,0.8921582698822021,0.0,173.89337158203125,175.0,41368.140625,0.0,1978.0072021484373,1.0,280.640380859375,283.45611572265625,294.5547790527344,297.22564697265625,293.1499938964844,293.1499938964844,280.95001220703125,34031.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849374532699585,1.0,0.0,0.0,3.511799097061157,3.5118215084075928,8.2291057879047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.9658203125,0.0,1370.6082763671875,1895.4371337890625,0.0,2929.41259765625,0.8729199767112732,1.0,0.0,3.0,1.0,0.0
18210540,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7283549308776855,0.2754091024398803,0.2524318993091583,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.867347240447998,0.4759637713432312,0.4546948671340942,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9208362102508544,0.5665025115013123,0.3984283804893493,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7929837703704834,0.3592156171798706,0.3448191583156585,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.6281835436820984,0.1753000766038894,0.8129568099975586,285.0682373046875,284.95001220703125,300.6499938964844,291.56103515625,297.93505859375,296.9939880371094,285.06524658203125,1.0,0.5491750836372375,0.365738570690155,0.365738570690155,1.0,1.0,-2.71730375289917,0.6986866593360901,2.0186171531677246,0.084333099424839,1.0,1.0,0.0,176.42449951171875,178.0,40525.12890625,0.0,1959.7122802734373,1.0,280.9413146972656,283.5545654296875,294.5152893066406,297.1175842285156,293.1499938964844,293.1499938964844,280.6499938964844,31061.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369482159614563,1.0,0.0,0.0,3.7109649181365967,3.710988759994507,9.188973422169512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.74462890625,0.0,1564.4930419921875,1895.4371337890625,0.0,2813.21630859375,0.9152138233184814,1.0,0.0,3.0,1.0,0.0
18210600,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7283549308776855,0.2754091024398803,0.2524318993091583,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.867347240447998,0.4759637713432312,0.4546948671340942,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9208362102508544,0.5665025115013123,0.3984283804893493,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7929837703704834,0.3592156171798706,0.3448191583156585,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.6281835436820984,0.1753000766038894,0.8129568099975586,285.0682373046875,284.95001220703125,300.6499938964844,291.56103515625,297.93505859375,296.9939880371094,285.06524658203125,1.0,0.5491750836372375,0.365738570690155,0.365738570690155,1.0,1.0,-2.71730375289917,0.6986866593360901,2.0186171531677246,0.084333099424839,1.0,1.0,0.0,176.42449951171875,178.0,40525.12890625,0.0,1959.7122802734373,1.0,280.9413146972656,283.5545654296875,294.5152893066406,297.1175842285156,293.1499938964844,293.1499938964844,280.6499938964844,31061.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369482159614563,1.0,0.0,0.0,3.7109649181365967,3.710988759994507,9.188973422169512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.74462890625,0.0,1564.4930419921875,1895.4371337890625,0.0,2813.21630859375,0.9152138233184814,1.0,0.0,3.0,1.0,0.0
18210660,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7226914763450623,0.2723295986652374,0.2501781582832336,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8604141473770142,0.4715249836444855,0.4510994553565979,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9129495024681092,0.5621796250343323,0.3959498107433319,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7864795923233032,0.3558508455753326,0.3421478569507599,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6227691769599915,0.1728750020265579,0.803790807723999,284.8684997558594,284.95001220703125,300.589111328125,291.519775390625,297.91766357421875,296.9896850585937,284.8689270019531,1.0,0.5483624935150146,0.3669149577617645,0.3669149577617645,1.0,1.0,-2.6930811405181885,0.6935903429985046,1.9994908571243288,0.0845057368278503,0.8674723505973816,0.8674723505973816,0.0,179.7949676513672,181.0,41066.14453125,0.0,1937.524658203125,1.0,280.65740966796875,283.34228515625,294.5617370605469,297.2747497558594,293.1499938964844,293.1499938964844,280.95001220703125,38452.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850392758846283,1.0,0.0,0.0,3.653945207595825,3.6539697647094727,8.908762083592592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.39599609375,0.0,1555.9290771484375,1895.4371337890625,0.0,2938.94970703125,0.907285213470459,1.0,0.0,3.0,1.0,0.0
18210720,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7226914763450623,0.2723295986652374,0.2501781582832336,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8604141473770142,0.4715249836444855,0.4510994553565979,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9129495024681092,0.5621796250343323,0.3959498107433319,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7864795923233032,0.3558508455753326,0.3421478569507599,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6227691769599915,0.1728750020265579,0.803790807723999,284.8684997558594,284.95001220703125,300.589111328125,291.519775390625,297.91766357421875,296.9896850585937,284.8689270019531,1.0,0.5483624935150146,0.3669149577617645,0.3669149577617645,1.0,1.0,-2.6930811405181885,0.6935903429985046,1.9994908571243288,0.0845057368278503,0.8674723505973816,0.8674723505973816,0.0,179.7949676513672,181.0,41066.14453125,0.0,1937.524658203125,1.0,280.65740966796875,283.34228515625,294.5617370605469,297.2747497558594,293.1499938964844,293.1499938964844,280.95001220703125,38452.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850392758846283,1.0,0.0,0.0,3.653945207595825,3.6539697647094727,8.908762083592592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.39599609375,0.0,1555.9290771484375,1895.4371337890625,0.0,2938.94970703125,0.907285213470459,1.0,0.0,3.0,1.0,0.0
