time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7171725034713745,0.2698923051357269,0.2478916198015213,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8539037108421326,0.4677796959877014,0.447451502084732,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9058371186256408,0.5588930249214172,0.393498808145523,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7802588939666748,0.3529641926288605,0.339369922876358,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6172978281974792,0.1706130802631378,0.7938849925994873,284.9924011230469,284.95001220703125,300.5284423828125,291.4786682128906,297.9016418457031,296.9873352050781,284.9908447265625,1.0,0.5473535060882568,0.368091344833374,0.368091344833374,1.0,1.0,-2.6677560806274414,0.6880863308906555,1.979669690132141,0.0843806639313697,0.9581555128097534,0.9581555128097534,0.0,182.9520874023437,184.0,39902.82421875,0.0,1912.9542236328125,1.0,280.9422912597656,283.4931030273437,294.443603515625,297.02899169921875,293.1499938964844,293.1499938964844,280.6499938964844,33658.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391892910003662,1.0,0.0,0.0,3.740360975265503,3.7403855323791504,9.33512922074442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.99755859375,0.0,1618.0885009765625,1895.4371337890625,0.0,2834.1416015625,0.9239173531532288,1.0,0.0,3.0,1.0,0.0
18210840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7171725034713745,0.2698923051357269,0.2478916198015213,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8539037108421326,0.4677796959877014,0.447451502084732,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9058371186256408,0.5588930249214172,0.393498808145523,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7802588939666748,0.3529641926288605,0.339369922876358,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6172978281974792,0.1706130802631378,0.7938849925994873,284.9924011230469,284.95001220703125,300.5284423828125,291.4786682128906,297.9016418457031,296.9873352050781,284.9908447265625,1.0,0.5473535060882568,0.368091344833374,0.368091344833374,1.0,1.0,-2.6677560806274414,0.6880863308906555,1.979669690132141,0.0843806639313697,0.9581555128097534,0.9581555128097534,0.0,182.9520874023437,184.0,39902.82421875,0.0,1912.9542236328125,1.0,280.9422912597656,283.4931030273437,294.443603515625,297.02899169921875,293.1499938964844,293.1499938964844,280.6499938964844,33658.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391892910003662,1.0,0.0,0.0,3.740360975265503,3.7403855323791504,9.33512922074442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.99755859375,0.0,1618.0885009765625,1895.4371337890625,0.0,2834.1416015625,0.9239173531532288,1.0,0.0,3.0,1.0,0.0
18210900,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7146114706993103,0.2684574425220489,0.2468625754117965,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8509551882743835,0.4656586050987243,0.4457532465457916,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9027608633041382,0.5568752288818359,0.3923830091953277,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.777427077293396,0.351336658000946,0.3380806446075439,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.6146896481513977,0.169405311346054,0.7892231345176697,284.8473815917969,284.95001220703125,300.4982604980469,291.45819091796875,297.893310546875,296.98565673828125,284.8399963378906,1.0,0.5468907952308655,0.3686795234680176,0.3686795234680176,1.0,1.0,-2.655990600585937,0.6856070756912231,1.9703835248947144,0.0845095068216323,0.8537296652793884,0.8537296652793884,0.0,184.4327087402344,184.0,40533.39453125,0.0,1901.704833984375,1.0,280.69561767578125,283.3254089355469,294.4916076660156,297.2076721191406,293.1499938964844,293.1499938964844,280.6499938964844,38267.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460818529129028,1.0,0.0,0.0,3.697432041168213,3.69745683670044,9.122075539380604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.5673828125,0.0,1603.7650146484375,1895.4371337890625,0.0,2898.5869140625,0.9148424863815308,1.0,0.0,3.0,1.0,0.0
18210960,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7114028334617615,0.266821026802063,0.2455237358808517,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8474774360656738,0.4633114039897918,0.4436883628368377,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8990791440010071,0.554573655128479,0.3908954262733459,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.774070143699646,0.3495201468467712,0.3365063965320587,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6115552186965942,0.1680756211280822,0.7838605642318726,284.8546142578125,284.95001220703125,300.4681701660156,291.4378356933594,297.8840026855469,296.9826965332031,284.8581237792969,1.0,0.5463225841522217,0.3693242371082306,0.3693242371082306,1.0,1.0,-2.641780138015747,0.6824267506599426,1.9593534469604488,0.0844785869121551,0.8227279782295227,0.8227279782295227,0.0,186.19918823242188,172.0,40018.203125,0.0,1888.110595703125,1.0,280.6571350097656,283.3575439453125,294.4618835449219,297.1160888671875,293.1499938964844,293.1499938964844,280.95001220703125,41950.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484298586845398,1.0,0.0,0.0,3.5351667404174805,3.5351908206939697,8.338983548128454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.529296875,0.0,1452.2451171875,1895.4371337890625,0.0,2920.56689453125,0.8841396570205688,1.0,0.0,3.0,1.0,0.0
18211020,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7105473875999451,0.2651579678058624,0.243734061717987,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8467851281166077,0.4606940746307373,0.4408900439739227,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8987416625022888,0.5523075461387634,0.3889982104301452,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7733492255210876,0.347482681274414,0.334316611289978,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6101424694061279,0.1664522290229797,0.775802493095398,284.9934387207031,284.95001220703125,300.4251403808594,291.40869140625,297.873046875,296.9815979003906,284.9922790527344,1.0,0.5425318479537964,0.3702526092529297,0.3702526092529297,1.0,1.0,-2.621669054031372,0.6779541373252869,1.9437148571014404,0.0843957141041755,0.9112101197242736,0.9112101197242736,0.0,184.443115234375,172.0,38974.171875,0.0,1850.024658203125,1.0,280.9264221191406,283.5173645019531,294.34979248046875,296.86297607421875,293.1499938964844,293.1499938964844,280.95001220703125,34390.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360304236412048,1.0,0.0,0.0,3.593219995498657,3.59324312210083,8.615111255494412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.96435546875,0.0,1459.0587158203125,1895.4371337890625,0.0,2804.65087890625,0.8919231295585632,1.0,0.0,3.0,1.0,0.0
18211080,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7111012935638428,0.2645711898803711,0.2431688755750656,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.847459077835083,0.4597374498844147,0.4399537742137909,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.899702250957489,0.5514853000640869,0.3884135484695434,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7739768028259277,0.3467450439929962,0.3335775434970855,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6103322505950928,0.1658678501844406,0.7729114890098572,284.98541259765625,284.95001220703125,300.40850830078125,291.3974609375,297.8692932128906,296.98175048828125,284.9842224121094,1.0,0.5407129526138306,0.3706136345863342,0.3706136345863342,1.0,1.0,-2.614800453186035,0.6765241622924805,1.938276410102844,0.0844913125038147,0.9133144617080688,0.9133144617080688,0.0,182.92428588867188,160.0,38877.1171875,0.0,1833.031005859375,1.0,280.9413146972656,283.51202392578125,294.34588623046875,296.8664855957031,293.1499938964844,293.1499938964844,280.6499938964844,34312.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336173892021179,1.0,0.0,0.0,3.614902257919312,3.614925622940064,8.719395623302262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.80712890625,0.0,1481.964599609375,1895.4371337890625,0.0,2782.14501953125,0.8962320685386658,1.0,0.0,3.0,1.0,0.0
18211140,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7136877775192261,0.2617133855819702,0.2405847758054733,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8508322834968567,0.4554523527622223,0.4359340369701385,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9041422605514526,0.5473362803459167,0.3856086432933807,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7771389484405518,0.3434401154518127,0.3304206728935241,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6117486953735352,0.1634548902511596,0.7614426612854004,284.8736572265625,284.95001220703125,300.34967041015625,291.357666015625,297.8531188964844,296.97900390625,284.8761901855469,1.0,0.5327891111373901,0.3719030618667602,0.3719030618667602,1.0,1.0,-2.5859274864196777,0.6699107885360718,1.916016697883606,0.0844235271215438,0.7982767224311829,0.7982767224311829,0.0,176.1092987060547,148.0,38845.578125,0.0,1760.5504150390625,1.0,280.65899658203125,283.4060974121094,294.3705444335937,296.95068359375,293.1499938964844,293.1499938964844,280.95001220703125,42085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840778112411499,1.0,0.0,0.0,3.3755228519439697,3.3755452632904053,7.602832283737371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.669921875,0.0,1290.8099365234375,1895.4371337890625,0.0,2848.98583984375,0.8498948812484741,1.0,0.0,3.0,1.0,0.0
18211200,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7136877775192261,0.2617133855819702,0.2405847758054733,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8508322834968567,0.4554523527622223,0.4359340369701385,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9041422605514526,0.5473362803459167,0.3856086432933807,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7771389484405518,0.3434401154518127,0.3304206728935241,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6117486953735352,0.1634548902511596,0.7614426612854004,284.8736572265625,284.95001220703125,300.34967041015625,291.357666015625,297.8531188964844,296.97900390625,284.8761901855469,1.0,0.5327891111373901,0.3719030618667602,0.3719030618667602,1.0,1.0,-2.5859274864196777,0.6699107885360718,1.916016697883606,0.0844235271215438,0.7982767224311829,0.7982767224311829,0.0,176.1092987060547,148.0,38845.578125,0.0,1760.5504150390625,1.0,280.65899658203125,283.4060974121094,294.3705444335937,296.95068359375,293.1499938964844,293.1499938964844,280.95001220703125,42085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840778112411499,1.0,0.0,0.0,3.3755228519439697,3.3755452632904053,7.602832283737371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.669921875,0.0,1290.8099365234375,1895.4371337890625,0.0,2848.98583984375,0.8498948812484741,1.0,0.0,3.0,1.0,0.0
18211260,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7187653183937073,0.2596061527729034,0.2381827533245086,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8572595119476318,0.4519804418087005,0.4321142733097076,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.912488579750061,0.5442830324172974,0.3830340504646301,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7831741571426392,0.3407481014728546,0.3273779451847076,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6152772307395935,0.1613727360963821,0.7500386834144592,284.98651123046875,284.95001220703125,300.29180908203125,291.31866455078125,297.8402709960937,296.9797668457031,284.98516845703125,1.0,0.5234404802322388,0.3733349740505218,0.3733349740505218,1.0,1.0,-2.5579946041107178,0.663887619972229,1.8941071033477783,0.0846175551414489,0.8819631338119507,0.8819631338119507,0.0,166.96055603027344,136.0,37782.2109375,0.0,1680.6409912109375,1.0,280.9400329589844,283.5410461425781,294.2622985839844,296.7138671875,293.1499938964844,293.1499938964844,281.25,34112.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251631259918213,1.0,0.0,0.0,3.4720590114593506,3.472080945968628,8.043915045163885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.08544921875,0.0,1330.6324462890625,1895.4371337890625,0.0,2703.466552734375,0.8640721440315247,1.0,0.0,3.0,1.0,0.0
18211320,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7187653183937073,0.2596061527729034,0.2381827533245086,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8572595119476318,0.4519804418087005,0.4321142733097076,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.912488579750061,0.5442830324172974,0.3830340504646301,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7831741571426392,0.3407481014728546,0.3273779451847076,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6152772307395935,0.1613727360963821,0.7500386834144592,284.98651123046875,284.95001220703125,300.29180908203125,291.31866455078125,297.8402709960937,296.9797668457031,284.98516845703125,1.0,0.5234404802322388,0.3733349740505218,0.3733349740505218,1.0,1.0,-2.5579946041107178,0.663887619972229,1.8941071033477783,0.0846175551414489,0.8819631338119507,0.8819631338119507,0.0,166.96055603027344,136.0,37782.2109375,0.0,1680.6409912109375,1.0,280.9400329589844,283.5410461425781,294.2622985839844,296.7138671875,293.1499938964844,293.1499938964844,281.25,34112.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251631259918213,1.0,0.0,0.0,3.4720590114593506,3.472080945968628,8.043915045163885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.08544921875,0.0,1330.6324462890625,1895.4371337890625,0.0,2703.466552734375,0.8640721440315247,1.0,0.0,3.0,1.0,0.0
18211380,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7260450720787048,0.2578135132789612,0.2361698895692825,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8666362762451172,0.4488593637943268,0.4287483990192413,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9248393774032592,0.5415729284286499,0.3808446824550628,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7919402718544006,0.3383516371250152,0.3246939182281494,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6207085251808167,0.1595420390367508,0.7397956848144531,285.0683898925781,284.95001220703125,300.2351989746094,291.2806091308594,297.8297424316406,296.98297119140625,285.0649108886719,1.0,0.5134401917457581,0.3747668862342834,0.3747668862342834,1.0,1.0,-2.533367872238159,0.6589300632476807,1.8744378089904783,0.0851436406373977,1.0,1.0,0.0,156.41238403320312,124.0,36903.48828125,0.0,1600.7640380859375,1.0,281.2408752441406,283.6397399902344,294.2239990234375,296.6034240722656,293.1499938964844,293.1499938964844,280.95001220703125,30609.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103703856468201,1.0,0.0,0.0,3.6825051307678223,3.682528495788574,9.048570746017504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.32080078125,0.0,1528.9398193359375,1895.4371337890625,0.0,2566.604736328125,0.9086194038391112,1.0,0.0,3.0,1.0,0.0
18211440,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7260450720787048,0.2578135132789612,0.2361698895692825,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8666362762451172,0.4488593637943268,0.4287483990192413,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9248393774032592,0.5415729284286499,0.3808446824550628,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7919402718544006,0.3383516371250152,0.3246939182281494,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6207085251808167,0.1595420390367508,0.7397956848144531,285.0683898925781,284.95001220703125,300.2351989746094,291.2806091308594,297.8297424316406,296.98297119140625,285.0649108886719,1.0,0.5134401917457581,0.3747668862342834,0.3747668862342834,1.0,1.0,-2.533367872238159,0.6589300632476807,1.8744378089904783,0.0851436406373977,1.0,1.0,0.0,156.41238403320312,124.0,36903.48828125,0.0,1600.7640380859375,1.0,281.2408752441406,283.6397399902344,294.2239990234375,296.6034240722656,293.1499938964844,293.1499938964844,280.95001220703125,30609.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103703856468201,1.0,0.0,0.0,3.6825051307678223,3.682528495788574,9.048570746017504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.32080078125,0.0,1528.9398193359375,1895.4371337890625,0.0,2566.604736328125,0.9086194038391112,1.0,0.0,3.0,1.0,0.0
18211500,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7298951745033264,0.2565096914768219,0.2350450754165649,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8717820048332214,0.4468390345573425,0.42692631483078,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9315599799156188,0.5395511388778687,0.3795784115791321,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7967017292976379,0.3368027806282043,0.32325080037117,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.623635470867157,0.1584731638431549,0.7345727682113647,284.8998413085937,284.95001220703125,300.2073974609375,291.261962890625,297.8233337402344,296.9830017089844,284.8878479003906,1.0,0.5082281827926636,0.3754828572273254,0.3754828572273254,1.0,1.0,-2.520301580429077,0.6561704874038696,1.864131212234497,0.0853426083922386,0.9071586728096008,0.9071586728096008,0.0,151.06478881835938,124.0,37687.625,0.0,1560.0257568359375,1.0,280.9967956542969,283.44049072265625,294.298095703125,296.8221740722656,293.1499938964844,293.1499938964844,280.95001220703125,34261.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81883704662323,1.0,0.0,0.0,3.711659669876098,3.711683988571167,9.192414154313157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.416015625,0.0,1589.6259765625,1895.4371337890625,0.0,2644.798828125,0.9158833026885986,1.0,0.0,3.0,1.0,0.0
18211560,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.733207643032074,0.2548828721046448,0.2335181832313537,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8764487504959106,0.4444519579410553,0.4246257543563843,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9375638961791992,0.5370622873306274,0.3778303265571594,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8009669184684753,0.3349513113498688,0.3214320540428161,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.626150906085968,0.1572207957506179,0.7284314632415771,284.8605041503906,284.95001220703125,300.1799621582031,291.2435913085937,297.8152770996094,296.9810485839844,284.8614196777344,1.0,0.502756655216217,0.3762211501598358,0.3762211501598358,1.0,1.0,-2.5040431022644043,0.6523595452308655,1.851683616638184,0.0851887241005897,0.8544853329658508,0.8544853329658508,0.0,145.97430419921875,112.0,37334.6875,0.0,1516.5506591796875,1.0,280.9569702148437,283.42333984375,294.2843017578125,296.76708984375,293.1499938964844,293.1499938964844,281.25,38946.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236182928085327,1.0,0.0,0.0,3.614802598953247,3.614826679229736,8.718915296412888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.013671875,0.0,1516.193115234375,1895.4371337890625,0.0,2689.122802734375,0.8986696004867554,1.0,0.0,3.0,1.0,0.0
18211620,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7419226765632629,0.252579003572464,0.2308246791362762,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8884019255638123,0.440721333026886,0.4204349517822265,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9523479342460632,0.5335543751716614,0.3748157024383545,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8115880489349365,0.3320190906524658,0.3180574476718902,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6326501369476318,0.1550716012716293,0.7164023518562317,284.9894104003906,284.95001220703125,300.1263732910156,291.2078552246094,297.80242919921875,296.9808959960937,284.9877014160156,1.0,0.4914553463459015,0.3776977956295013,0.3776977956295013,1.0,1.0,-2.4736368656158447,0.6454203724861145,1.828216552734375,0.0849150270223617,0.9452507495880128,0.9452507495880128,0.0,135.03831481933594,100.0,36156.87109375,0.0,1430.653564453125,1.0,281.2419128417969,283.5777893066406,294.16522216796875,296.5215148925781,293.1499938964844,293.1499938964844,280.95001220703125,33675.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107675909996033,1.0,0.0,0.0,3.700694561004639,3.700718641281128,9.138180985246436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.3798828125,0.0,1572.671142578125,1895.4371337890625,0.0,2570.263671875,0.9147861003875732,1.0,0.0,3.0,1.0,0.0
18211680,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7419226765632629,0.252579003572464,0.2308246791362762,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8884019255638123,0.440721333026886,0.4204349517822265,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9523479342460632,0.5335543751716614,0.3748157024383545,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8115880489349365,0.3320190906524658,0.3180574476718902,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6326501369476318,0.1550716012716293,0.7164023518562317,284.9894104003906,284.95001220703125,300.1263732910156,291.2078552246094,297.80242919921875,296.9808959960937,284.9877014160156,1.0,0.4914553463459015,0.3776977956295013,0.3776977956295013,1.0,1.0,-2.4736368656158447,0.6454203724861145,1.828216552734375,0.0849150270223617,0.9452507495880128,0.9452507495880128,0.0,135.03831481933594,100.0,36156.87109375,0.0,1430.653564453125,1.0,281.2419128417969,283.5777893066406,294.16522216796875,296.5215148925781,293.1499938964844,293.1499938964844,280.95001220703125,33675.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107675909996033,1.0,0.0,0.0,3.700694561004639,3.700718641281128,9.138180985246436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.3798828125,0.0,1572.671142578125,1895.4371337890625,0.0,2570.263671875,0.9147861003875732,1.0,0.0,3.0,1.0,0.0
18211740,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7523773312568665,0.2497207820415496,0.2280951589345932,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9024692177772522,0.4363450109958648,0.4161762595176697,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9682193994522096,0.5290803909301758,0.3716780543327331,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8232671618461609,0.328588455915451,0.3146287798881531,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.6405215263366699,0.1527064591646194,0.7044052481651306,284.8503723144531,284.95001220703125,300.0745849609375,291.1734924316406,297.7884521484375,296.9787292480469,284.85430908203125,1.0,0.4797942042350769,0.3791744112968445,0.3791744112968445,1.0,1.0,-2.442944526672364,0.6383046507835388,1.80463981628418,0.0846698954701423,0.8067781329154968,0.8067781329154968,0.0,123.9753875732422,88.0,36185.74609375,0.0,1345.79248046875,1.0,280.95751953125,283.4466857910156,294.1940002441406,296.6117248535156,293.1499938964844,293.1499938964844,281.25,42687.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194800019264221,1.0,0.0,0.0,3.466737747192383,3.4667611122131348,8.019277970561234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.134765625,0.0,1386.2005615234375,1895.4371337890625,0.0,2650.752685546875,0.8698226809501648,1.0,0.0,3.0,1.0,0.0
18211800,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7523773312568665,0.2497207820415496,0.2280951589345932,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9024692177772522,0.4363450109958648,0.4161762595176697,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9682193994522096,0.5290803909301758,0.3716780543327331,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8232671618461609,0.328588455915451,0.3146287798881531,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.6405215263366699,0.1527064591646194,0.7044052481651306,284.8503723144531,284.95001220703125,300.0745849609375,291.1734924316406,297.7884521484375,296.9787292480469,284.85430908203125,1.0,0.4797942042350769,0.3791744112968445,0.3791744112968445,1.0,1.0,-2.442944526672364,0.6383046507835388,1.80463981628418,0.0846698954701423,0.8067781329154968,0.8067781329154968,0.0,123.9753875732422,88.0,36185.74609375,0.0,1345.79248046875,1.0,280.95751953125,283.4466857910156,294.1940002441406,296.6117248535156,293.1499938964844,293.1499938964844,281.25,42687.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194800019264221,1.0,0.0,0.0,3.466737747192383,3.4667611122131348,8.019277970561234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.134765625,0.0,1386.2005615234375,1895.4371337890625,0.0,2650.752685546875,0.8698226809501648,1.0,0.0,3.0,1.0,0.0
18211860,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7661312818527222,0.2476404011249542,0.2255973666906356,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9216038584709167,0.4328310489654541,0.4121818542480469,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9856716990470886,0.5257900953292847,0.3688257932662964,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8376961946487427,0.3257951438426971,0.3113684952259063,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6509309411048889,0.1506509035825729,0.6926445364952087,284.9852905273437,284.95001220703125,300.0248107910156,291.14068603515625,297.77789306640625,296.97979736328125,284.9840087890625,1.0,0.4678042829036712,0.3808335959911346,0.3808335959911346,1.0,1.0,-2.413666248321533,0.6320118308067322,1.7816543579101562,0.0847880467772483,0.8982937335968018,0.8982937335968018,0.0,112.48161315917967,76.0,35078.015625,0.0,1262.797119140625,1.0,281.24072265625,283.602783203125,294.0794982910156,296.36639404296875,293.1499938964844,293.1499938964844,281.54998779296875,34250.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026100993156433,1.0,0.0,0.0,3.5496325492858887,3.5496554374694824,8.407369023188949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.37646484375,0.0,1411.615478515625,1895.4371337890625,0.0,2495.31298828125,0.8815510272979736,1.0,0.0,3.0,1.0,0.0
18211920,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7661312818527222,0.2476404011249542,0.2255973666906356,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9216038584709167,0.4328310489654541,0.4121818542480469,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9856716990470886,0.5257900953292847,0.3688257932662964,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8376961946487427,0.3257951438426971,0.3113684952259063,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6509309411048889,0.1506509035825729,0.6926445364952087,284.9852905273437,284.95001220703125,300.0248107910156,291.14068603515625,297.77789306640625,296.97979736328125,284.9840087890625,1.0,0.4678042829036712,0.3808335959911346,0.3808335959911346,1.0,1.0,-2.413666248321533,0.6320118308067322,1.7816543579101562,0.0847880467772483,0.8982937335968018,0.8982937335968018,0.0,112.48161315917967,76.0,35078.015625,0.0,1262.797119140625,1.0,281.24072265625,283.602783203125,294.0794982910156,296.36639404296875,293.1499938964844,293.1499938964844,281.54998779296875,34250.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026100993156433,1.0,0.0,0.0,3.5496325492858887,3.5496554374694824,8.407369023188949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.37646484375,0.0,1411.615478515625,1895.4371337890625,0.0,2495.31298828125,0.8815510272979736,1.0,0.0,3.0,1.0,0.0
18211980,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7833725810050964,0.2459412068128585,0.2236361503601074,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9454949498176576,0.4297554492950439,0.4088192284107208,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.5231499671936035,0.3621677160263061,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.855453372001648,0.3233590424060821,0.308613657951355,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.6642856001853943,0.1488653123378753,0.682488739490509,285.08837890625,284.95001220703125,299.9772644042969,291.109619140625,297.76971435546875,296.9834289550781,285.0849304199219,1.0,0.4556036591529846,0.3824927508831024,0.3824927508831024,1.0,1.0,-2.38376522064209,0.6254227757453918,1.7583425045013428,0.0850557461380958,1.0,1.0,0.0,101.22724151611328,64.0,34060.0859375,0.0,1181.91943359375,1.0,281.5421447753906,283.7244567871094,294.042236328125,296.2503356933594,293.1499938964844,293.1499938964844,281.25,31430.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855439782142639,1.0,0.0,0.0,3.73549747467041,3.7355215549468994,9.31086788114044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.65966796875,0.0,1595.3963623046875,1895.4371337890625,0.0,2340.056396484375,0.9209839701652528,1.0,0.0,3.0,1.0,0.0
18212040,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7833725810050964,0.2459412068128585,0.2236361503601074,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9454949498176576,0.4297554492950439,0.4088192284107208,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.5231499671936035,0.3621677160263061,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.855453372001648,0.3233590424060821,0.308613657951355,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.6642856001853943,0.1488653123378753,0.682488739490509,285.08837890625,284.95001220703125,299.9772644042969,291.109619140625,297.76971435546875,296.9834289550781,285.0849304199219,1.0,0.4556036591529846,0.3824927508831024,0.3824927508831024,1.0,1.0,-2.38376522064209,0.6254227757453918,1.7583425045013428,0.0850557461380958,1.0,1.0,0.0,101.22724151611328,64.0,34060.0859375,0.0,1181.91943359375,1.0,281.5421447753906,283.7244567871094,294.042236328125,296.2503356933594,293.1499938964844,293.1499938964844,281.25,31430.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855439782142639,1.0,0.0,0.0,3.73549747467041,3.7355215549468994,9.31086788114044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.65966796875,0.0,1595.3963623046875,1895.4371337890625,0.0,2340.056396484375,0.9209839701652528,1.0,0.0,3.0,1.0,0.0
18212100,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7905233502388,0.2446880787611007,0.2225988954305648,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9548973441123962,0.4277681708335876,0.4070720672607422,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.5225321054458618,0.351052463054657,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8629633188247681,0.3217949569225311,0.3071994185447693,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.6698508858680725,0.1478273719549179,0.6775675415992737,284.9133605957031,284.95001220703125,299.95440673828125,291.0947570800781,297.76373291015625,296.9837341308594,284.8977966308594,1.0,0.448951780796051,0.3833223283290863,0.3833223283290863,1.0,1.0,-2.359473705291748,0.6188924908638,1.7405812740325928,0.0839258506894111,0.9293624758720398,0.9293624758720398,0.0,96.5931625366211,64.0,34735.25,0.0,1135.7249755859375,1.0,281.2955322265625,283.51580810546875,294.1240234375,296.4692687988281,293.1499938964844,293.1499938964844,281.25,33949.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935060858726501,1.0,0.0,0.0,3.7720444202423096,3.772069215774536,9.49394859617314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.1845703125,0.0,1657.3765869140625,1895.4371337890625,0.0,2412.20751953125,0.92964905500412,1.0,0.0,3.0,1.0,0.0
18212160,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7974397540092468,0.2430554330348968,0.2211253494024276,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9637849926948548,0.4253521263599396,0.40480837225914,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.5224475860595703,0.3399893939495086,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8705084919929504,0.3198833465576172,0.3053800165653229,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.6753908395767212,0.1466144025325775,0.6717451810836792,284.853271484375,284.95001220703125,299.9321594238281,291.0804138183594,297.7563781738281,296.9821472167969,284.8527526855469,1.0,0.4419397115707397,0.3842211067676544,0.3842211067676544,1.0,1.0,-2.3325188159942627,0.6115591526031494,1.7209596633911133,0.0825992673635482,0.8633739948272705,0.8633739948272705,0.0,92.02603149414062,67.0,34284.8515625,0.0,1087.7681884765625,1.0,281.2566223144531,283.4834289550781,294.1151428222656,296.4141845703125,293.1499938964844,293.1499938964844,281.54998779296875,38976.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977963089942932,1.0,0.0,0.0,3.678124904632568,3.678149700164795,9.027058354149632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.525390625,0.0,1587.1270751953125,1895.4371337890625,0.0,2451.29443359375,0.9125368595123292,1.0,0.0,3.0,1.0,0.0
18212220,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8041099309921265,0.2411136925220489,0.2189920544624328,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9719834327697754,0.4222374856472015,0.4014374017715454,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,0.524243950843811,0.3286241292953491,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8778884410858154,0.3173590302467346,0.3026414215564728,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6804220080375671,0.1449466794729232,0.6630263328552246,284.99664306640625,284.95001220703125,299.89794921875,291.0585021972656,297.7479248046875,296.9823608398437,284.9949951171875,1.0,0.4342163205146789,0.3856591284275055,0.3856591284275055,1.0,1.0,-2.298473596572876,0.6029356718063354,1.6955379247665403,0.081306979060173,0.9534062147140504,0.9534062147140504,0.0,87.2710189819336,67.0,33051.3203125,0.0,1032.605224609375,1.0,281.53472900390625,283.65582275390625,293.9965515136719,296.1567077636719,293.1499938964844,293.1499938964844,281.54998779296875,33881.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838104963302612,1.0,0.0,0.0,3.7242183685302734,3.724242687225342,9.254726478502562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.24072265625,0.0,1601.142333984375,1895.4371337890625,0.0,2324.419189453125,0.920853853225708,1.0,0.0,3.0,1.0,0.0
18212280,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8054689168930054,0.2406871318817138,0.2185811698436737,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9735512733459472,0.4215221703052521,0.4007368981838226,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.5248017311096191,0.3263916969299316,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8793525695800781,0.3167791366577148,0.3020634353160858,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6813843846321106,0.144562542438507,0.6611461043357849,284.9900817871094,284.95001220703125,299.8896484375,291.05322265625,297.74627685546875,296.9827880859375,284.9875793457031,1.0,0.4326263666152954,0.3860186338424682,0.3860186338424682,1.0,1.0,-2.291501522064209,0.6012992858886719,1.690202236175537,0.0811919420957565,0.9547612071037292,0.9547612071037292,0.0,86.3462142944336,85.0,32968.78125,0.0,1021.6801147460938,1.0,281.5431823730469,283.6497802734375,293.9949645996094,296.15869140625,293.1499938964844,293.1499938964844,281.25,33845.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817844748497009,1.0,0.0,0.0,3.743165969848633,3.74319052696228,9.349135439151724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.45166015625,0.0,1622.7830810546875,1895.4371337890625,0.0,2306.1767578125,0.9245378971099854,1.0,0.0,3.0,1.0,0.0
18212340,296.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.7988280653953552,0.0,0.216268703341484,296.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.966249942779541,0.0,0.3969068527221679,296.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.9990000128746032,0.0,0.3308404386043548,296.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.8723081946372986,0.0,0.2989920675754547,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.6747192740440369,0.0,0.6518315076828003,284.8457946777344,294.1499938964844,299.8500061035156,291.0282592773437,297.7379150390625,296.9815673828125,284.8510131835937,0.0,0.0,0.3878161609172821,0.3878161609172821,1.0,1.0,-2.274569272994995,0.5992799997329712,1.675289273262024,0.0826952680945396,0.0,0.0,0.0,87.2693099975586,60.0,33186.2109375,0.0,1007.6768188476562,0.0,281.2572021484375,283.51434326171875,294.0432434082031,296.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,42952.9296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5041513442993164,3.5041751861572266,8.193302392101032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1426.822021484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.7988280653953552,0.0,0.216268703341484,296.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.966249942779541,0.0,0.3969068527221679,296.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.9990000128746032,0.0,0.3308404386043548,296.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.8723081946372986,0.0,0.2989920675754547,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.6747192740440369,0.0,0.6518315076828003,284.8457946777344,294.1499938964844,299.8500061035156,291.0282592773437,297.7379150390625,296.9815673828125,284.8510131835937,0.0,0.0,0.3878161609172821,0.3878161609172821,1.0,1.0,-2.274569272994995,0.5992799997329712,1.675289273262024,0.0826952680945396,0.0,0.0,0.0,87.2693099975586,60.0,33186.2109375,0.0,1007.6768188476562,0.0,281.2572021484375,283.51434326171875,294.0432434082031,296.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,42952.9296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5041513442993164,3.5041751861572266,8.193302392101032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1426.822021484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,0.0021032604854553,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.4435958564281463,0.0,0.0022148622665554,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.4435958564281463,0.0,0.0016358925495296,297.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.4435958564281463,0.0,0.0022148506250232,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845275878906,0.0,0.0,0.0105060944333672,290.387451171875,294.1499938964844,299.8294982910156,291.0170288085937,297.041259765625,297.0926513671875,284.087890625,0.0,0.0,0.3043581843376159,0.3043581843376159,1.0,1.0,-0.0224113445729017,0.0062491539865732,0.0161621905863285,-0.0449758544564247,0.0,0.0,0.0,-0.1247811019420623,60.0,1875.7674560546875,0.0,-3.4244945709360763e-05,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,-4.516914486885072e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7353251555375467e-14,-4.736141017672343e-14,-1.4375862671243169e-19,-3.684223932876041e-12,-3.684217861343875e-12,-6.181970290271698e-18,0.0,0.0,-0.0,0.0,0.0,4.566383669883339e-24,3.0287995125066315e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,0.0009001962607726,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,0.0015826048329472,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37615966796875,0.0,0.0,0.0014485872816294,297.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,0.0012149817775934,297.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691711425781,0.0,0.0,0.0028937808237969,290.07574462890625,294.1499938964844,299.8119506835937,291.0098571777344,297.4591064453125,297.68621826171875,283.5247802734375,0.0,0.0,0.232689693570137,0.232689693570137,1.0,1.0,-0.0066146510653197,0.0025433248374611,0.0040713264606893,-0.042509913444519,0.0,0.0,0.0,-0.041677463799715,60.0,913.1185913085938,0.0,-6.347383532556705e-06,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.834390933806902e-26,-4.5227050455328807e-26,-4.9417644082354214e-29,-3.8669654491209524e-19,-3.864335531760917e-19,-2.6300466070064942e-22,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0001064066091203,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,0.000112374422315,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43341064453125,0.0,0.0,8.314134902320802e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.416259765625,0.0,0.0,0.0001121874302043,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.439697265625,0.0,0.0,0.0005307042156346,290.1369934082031,294.1499938964844,299.7742004394531,291.0018005371094,296.2126159667969,297.159912109375,283.2593994140625,0.0,0.0,0.0775632336735725,0.0775632336735725,1.0,1.0,0.0062890890985727,4.012953650089912e-05,-0.0063292188569903,-0.0418775081634521,0.0,0.0,0.0,0.0254603046923875,60.0,218.4367218017578,-0.0,-8.765180581349341e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.881596746179743e-43,-4.75040179406113e-43,-2.5083242511414226e-43,1.1272180846541907e-20,5.7417825374669924e-21,5.5303983090749135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
