time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212640,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0001064066091203,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,0.000112374422315,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43341064453125,0.0,0.0,8.314134902320802e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.416259765625,0.0,0.0,0.0001121874302043,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.439697265625,0.0,0.0,0.0005307042156346,290.1369934082031,294.1499938964844,299.7742004394531,291.0018005371094,296.2126159667969,297.159912109375,283.2593994140625,0.0,0.0,0.0775632336735725,0.0775632336735725,1.0,1.0,0.0062890890985727,4.012953650089912e-05,-0.0063292188569903,-0.0418775081634521,0.0,0.0,0.0,0.0254603046923875,60.0,218.4367218017578,-0.0,-8.765180581349341e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.881596746179743e-43,-4.75040179406113e-43,-2.5083242511414226e-43,1.1272180846541907e-20,5.7417825374669924e-21,5.5303983090749135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,9.528661030344664e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59912109375,0.0,0.0,0.0001003487923298,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,7.412014383589849e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,0.0001003446668619,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,0.0004759552830364,290.3939514160156,294.1499938964844,299.7554016113281,291.0014038085937,295.486328125,296.8962707519531,283.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0194301046431064,4.8438852928711646e-08,0.0194300562143325,-0.0492020174860954,0.0,0.0,0.0,-0.1099868342280387,60.0,135.9764404296875,0.0,-7.028548765219966e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.112848164112426e-20,-5.566287365563989e-21,-5.562194275560272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,0.0001035913228406,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904846191406,0.0,0.0,0.0001090880687115,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,8.057226659730077e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0001090874284273,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0005174539983272,290.3739013671875,294.1499938964844,299.7366943359375,291.0033569335937,295.503173828125,297.7364807128906,283.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011095470981672,1.8010378965982454e-08,0.0011095291702076,-0.0461869724094867,0.0,0.0,0.0,-0.0137690687552094,60.0,65.16056823730469,0.0,-8.307055310297073e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132447907537968e-20,-5.566278883731536e-21,-5.5661686199096476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,0.0001034504384733,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.0001089395154849,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,8.046247239690274e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,0.000108938977064,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.000516750733368,290.3328857421875,294.1499938964844,299.6994323730469,291.0138854980469,295.5889587402344,298.8290405273437,283.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,19.068910598754883,0.0,-8.28446218292811e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132556959669503e-20,-5.566278075937969e-21,-5.5662792876283184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,0.0001034504384733,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.0001089395154849,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,8.046247239690274e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,0.000108938977064,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.000516750733368,290.3328857421875,294.1499938964844,299.6994323730469,291.0138854980469,295.5889587402344,298.8290405273437,283.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,19.068910598754883,0.0,-8.28446218292811e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132556959669503e-20,-5.566278075937969e-21,-5.5662792876283184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,0.0001033079824992,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,0.0001087894852389,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,8.035165956243873e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,0.00010878896137,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823059082031,0.0,0.0,0.0005160392611287,290.2911376953125,294.1499938964844,299.6623840332031,291.0325927734375,295.668701171875,299.2945861816406,283.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.0452554561197757,0.0,0.0,0.0,-0.0135626159608364,60.0,13.119166374206545,0.0,-8.261650208396534e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.113255534408237e-20,-5.566277672041185e-21,-5.566277672041185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,0.0001033079824992,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,0.0001087894852389,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,8.035165956243873e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,0.00010878896137,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823059082031,0.0,0.0,0.0005160392611287,290.2911376953125,294.1499938964844,299.6623840332031,291.0325927734375,295.668701171875,299.2945861816406,283.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.0452554561197757,0.0,0.0,0.0,-0.0135626159608364,60.0,13.119166374206545,0.0,-8.261650208396534e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.113255534408237e-20,-5.566277672041185e-21,-5.566277672041185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,0.0001031646388582,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,0.0001086385236703,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,8.024015551200137e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,0.0001086379998014,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,0.0005153233068995,290.24871826171875,294.1499938964844,299.6255187988281,291.05877685546875,295.7460327148437,299.4817810058594,283.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.385168075561523,0.0,-8.238728099740913e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.113255534408237e-20,-5.566277672041185e-21,-5.566277672041185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,0.0001031646388582,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,0.0001086385236703,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,8.024015551200137e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,0.0001086379998014,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,0.0005153233068995,290.24871826171875,294.1499938964844,299.6255187988281,291.05877685546875,295.7460327148437,299.4817810058594,283.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.385168075561523,0.0,-8.238728099740913e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.113255534408237e-20,-5.566277672041185e-21,-5.566277672041185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5490417480469,0.0,0.0,0.0001030201237881,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,0.000108486325189,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,8.012774196686223e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,0.000108485808596,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,0.0005146014736965,290.2057189941406,294.1499938964844,299.5888366699219,291.0917358398437,295.8210144042969,299.5472106933594,283.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.214159965515137,0.0,-8.215651092768894e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5490417480469,0.0,0.0,0.0001030201237881,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,0.000108486325189,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,8.012774196686223e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,0.000108485808596,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,0.0005146014736965,290.2057189941406,294.1499938964844,299.5888366699219,291.0917358398437,295.8210144042969,299.5472106933594,283.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.214159965515137,0.0,-8.215651092768894e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,0.0001029473423841,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.0001084096729755,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,8.007112774066627e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154113769531,0.0,0.0,0.0001084091636585,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0005142379668541,290.1840209960937,294.1499938964844,299.570556640625,291.11053466796875,295.85760498046875,299.5562438964844,283.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969436261802,1.72002998510834e-08,0.0010969263967126,-0.0440807417035102,0.0,0.0,0.0,-0.0133397281169891,60.0,12.162371635437012,0.0,-8.204040824466574e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273742675781,0.0,0.0,0.0001028741826303,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,0.0001083326278603,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,8.001422247616574e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046691894531,0.0,0.0,0.0001083321185433,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51983642578125,0.0,0.0,0.0005138725973665,290.16217041015625,294.1499938964844,299.55230712890625,291.1307373046875,295.89361572265625,299.55682373046875,283.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109098138234913e-08,0.001096146646887,-0.0438424348831176,0.0,0.0,0.0,-0.0132945161312818,60.0,12.115001678466797,0.0,-8.192380107630015e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,0.0001027444814098,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,0.0001081960290321,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,7.991332677192986e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,0.000108195526991,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003356933594,0.0,0.0,0.0005132247461006,290.1234436035156,294.1499938964844,299.5202941894531,291.1695251464844,295.9557189941406,299.5454406738281,283.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.035813331604004,0.0,-8.171725340844206e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050964355469,0.0,0.0,0.0001027266989694,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.0001081772934412,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,7.989948790054768e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.0001081767986761,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,0.00051313592121,290.1181335449219,294.1499938964844,299.51593017578125,291.17510986328125,295.9640808105469,299.5430908203125,283.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.025229454040527,0.0,-8.168895249127672e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0001025775854941,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,0.000108020263724,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848022460937,0.0,0.0,7.978350186021999e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,0.0001080197689589,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,0.0005123911541886,290.0736999511719,294.1499938964844,299.47967529296875,291.22412109375,296.0324401855469,299.5179443359375,283.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.938552856445312,0.0,-8.145187990749039e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0001025775854941,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,0.000108020263724,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848022460937,0.0,0.0,7.978350186021999e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,0.0001080197689589,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,0.0005123911541886,290.0736999511719,294.1499938964844,299.47967529296875,291.22412109375,296.0324401855469,299.5179443359375,283.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.938552856445312,0.0,-8.145187990749039e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,0.0001024269586196,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,0.0001078616260201,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613342285156,0.0,0.0,7.966633711475879e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,0.0001078611458069,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,0.0005116388201713,290.0289001464844,294.1499938964844,299.44354248046875,291.277099609375,296.0986633300781,299.4872741699219,283.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.85390567779541,0.0,-8.12127325389156e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,0.0001024269586196,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,0.0001078616260201,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613342285156,0.0,0.0,7.966633711475879e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,0.0001078611458069,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,0.0005116388201713,290.0289001464844,294.1499938964844,299.44354248046875,291.277099609375,296.0986633300781,299.4872741699219,283.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.85390567779541,0.0,-8.12127325389156e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.434814453125,0.0,0.0,0.0001022750366246,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,0.0001077016277122,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,7.954816101118922e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.000107701147499,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,0.0005108800251036,289.9837646484375,294.1499938964844,299.4074401855469,291.3333435058594,296.1627502441406,299.4539794921875,283.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.771296501159668,0.0,-8.09718940786297e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.434814453125,0.0,0.0,0.0001022750366246,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,0.0001077016277122,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,7.954816101118922e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.000107701147499,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,0.0005108800251036,289.9837646484375,294.1499938964844,299.4074401855469,291.3333435058594,296.1627502441406,299.4539794921875,283.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.771296501159668,0.0,-8.09718940786297e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,0.0001021986754494,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895263671875,0.0,0.0,0.0001076211992767,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42510986328125,0.0,0.0,7.948876009322703e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012451171875,0.0,0.0,0.0001076207336154,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154968261719,0.0,0.0,0.0005104985903017,289.9610595703125,294.1499938964844,299.3894348144531,291.36248779296875,296.1939392089844,299.4368591308594,283.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699663859199e-08,0.0010889465920627,-0.041641678661108,0.0,0.0,0.0,-0.0128770535811781,60.0,11.73079776763916,0.0,-8.085097391585806e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,0.0001021221687551,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,0.0001075406325981,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41278076171875,0.0,0.0,7.942924275994301e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,0.0001075401596608,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032287597656,0.0,0.0,0.0005101164570078,289.9383239746094,294.1499938964844,299.3714294433594,291.3921813964844,296.2247009277344,299.4195556640625,283.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162759259827e-08,0.0010881311027333,-0.0413924008607864,0.0,0.0,0.0,-0.0128297749906778,60.0,11.690716743469238,0.0,-8.07299187499666e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,0.0001019688352243,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0001073791499948,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,7.930997526273131e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,0.0001073786843335,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,0.0005093506188131,289.8926696777344,294.1499938964844,299.3354797363281,291.45294189453125,296.2847900390625,299.3846740722656,283.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.61196517944336,0.0,-8.04875739390809e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,0.0001019688352243,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0001073791499948,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,7.930997526273131e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,0.0001073786843335,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,0.0005093506188131,289.8926696777344,294.1499938964844,299.3354797363281,291.45294189453125,296.2847900390625,299.3846740722656,283.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.61196517944336,0.0,-8.04875739390809e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0001018156181089,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,0.0001072177910828,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624267578125,0.0,0.0,7.919079507701099e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,0.0001072173326974,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,0.0005085853626951,289.8468322753906,294.1499938964844,299.2995300292969,291.5149841308594,296.34295654296875,299.3495788574219,283.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.53517246246338,0.0,-8.02457833515291e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0001018156181089,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,0.0001072177910828,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624267578125,0.0,0.0,7.919079507701099e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,0.0001072173326974,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,0.0005085853626951,289.8468322753906,294.1499938964844,299.2995300292969,291.5149841308594,296.34295654296875,299.3495788574219,283.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.53517246246338,0.0,-8.02457833515291e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,0.0001016631940728,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3027038574219,0.0,0.0,0.0001070572616299,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3366394042969,0.0,0.0,7.907222607173026e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,0.0001070568105205,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274841308594,0.0,0.0,0.0005078240064904,289.8008117675781,294.1499938964844,299.2635803222656,291.5776672363281,296.39923095703125,299.3143615722656,283.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,19.20672607421875,0.0,-8.000560569598748e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,0.0001016631940728,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3027038574219,0.0,0.0,0.0001070572616299,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3366394042969,0.0,0.0,7.907222607173026e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,0.0001070568105205,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274841308594,0.0,0.0,0.0005078240064904,289.8008117675781,294.1499938964844,299.2635803222656,291.5776672363281,296.39923095703125,299.3143615722656,283.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,19.20672607421875,0.0,-8.000560569598748e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,0.0001015240050037,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769775390625,0.0,0.0,0.0001069106729119,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104553222656,0.0,0.0,7.896395254647359e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,0.0001069102290784,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014221191406,0.0,0.0,0.0005071288323961,289.7546691894531,294.1499938964844,299.2276306152344,291.64031982421875,296.45367431640625,299.27911376953125,283.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817709844559,1.542598404569162e-08,0.0010817555012181,-0.0394431762397289,0.0,0.0,0.0,-0.0124601284042,60.0,15.64571762084961,0.0,-7.97865880031168e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,0.0001015240050037,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769775390625,0.0,0.0,0.0001069106729119,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104553222656,0.0,0.0,7.896395254647359e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,0.0001069102290784,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014221191406,0.0,0.0,0.0005071288323961,289.7546691894531,294.1499938964844,299.2276306152344,291.64031982421875,296.45367431640625,299.27911376953125,283.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817709844559,1.542598404569162e-08,0.0010817555012181,-0.0394431762397289,0.0,0.0,0.0,-0.0124601284042,60.0,15.64571762084961,0.0,-7.97865880031168e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.294921875,0.0,0.0,0.0001014688823488,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.0001068526180461,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,7.892107532825321e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,0.0001068521814886,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,0.0005068535101599,289.7315673828125,294.1499938964844,299.2096252441406,291.6714782714844,296.480224609375,299.2614440917969,283.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811833199113,1.5357265681359422e-08,0.0010811679530888,-0.0392635129392147,0.0,0.0,0.0,-0.0124260624870657,60.0,15.028751373291016,0.0,-7.969993021106347e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816162109375,0.0,0.0,0.0001014207955449,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509155273437,0.0,0.0,0.0001068019773811,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.283935546875,0.0,0.0,7.888366963015869e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618103027344,0.0,0.0,0.0001068015408236,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750244140625,0.0,0.0,0.000506613345351,289.7084350585937,294.1499938964844,299.191650390625,291.702392578125,296.5062255859375,299.2437438964844,284.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806705104187,1.5297308308959146e-08,0.0010806552600115,-0.0391067527234554,0.0,0.0,0.0,-0.0123963383957743,60.0,15.36525821685791,0.0,-7.962435688568803e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558898925781,0.0,0.0,0.0001013376240734,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.0001067143748514,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,7.881897181505337e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,0.0001067139455699,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,0.0005061979172751,289.6639709472656,294.1499938964844,299.15704345703125,291.76080322265625,296.5551452636719,299.2096862792969,284.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079783658497,1.5193602820318123e-08,0.0010797685245051,-0.0388356074690818,0.0,0.0,0.0,-0.0123449275270104,60.0,15.499765396118164,0.0,-7.949372360371856e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,0.0001013343062368,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,0.0001067108823917,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571105957031,0.0,0.0,7.881638885010034e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352600097656,0.0,0.0,0.0001067104531102,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483215332031,0.0,0.0,0.0005061813280917,289.662109375,294.1499938964844,299.15557861328125,291.76318359375,296.5571594238281,299.208251953125,284.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.5189465685239156e-08,0.0010797331342473,-0.0388247892260551,0.0,0.0,0.0,-0.0123428767547011,60.0,15.501469612121582,0.0,-7.948851532546541e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22772216796875,0.0,0.0,0.0001012484572129,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19781494140625,0.0,0.0,0.0001066204713424,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,7.874961011111736e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,0.0001066200493369,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,0.0005057526286691,289.61572265625,294.1499938964844,299.1194763183594,291.8221740722656,296.6064147949219,299.17266845703125,284.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082429527524255e-08,0.0010788179934024,-0.0385449230670928,0.0,0.0,0.0,-0.0122898146510124,60.0,15.489285469055176,0.0,-7.935381063362001e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22772216796875,0.0,0.0,0.0001012484572129,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19781494140625,0.0,0.0,0.0001066204713424,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,7.874961011111736e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,0.0001066200493369,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,0.0005057526286691,289.61572265625,294.1499938964844,299.1194763183594,291.8221740722656,296.6064147949219,299.17266845703125,284.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082429527524255e-08,0.0010788179934024,-0.0385449230670928,0.0,0.0,0.0,-0.0122898146510124,60.0,15.489285469055176,0.0,-7.935381063362001e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003173828125,0.0,0.0,0.0001011503482004,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708068847656,0.0,0.0,0.0001065171381924,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025451660156,0.0,0.0,7.867329259170219e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812744140625,0.0,0.0,0.0001065167234628,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939697265625,0.0,0.0,0.0005052625783719,289.5693054199219,294.1499938964844,299.083251953125,291.8786926269531,296.6539001464844,299.13702392578125,284.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.038225095719099,0.0,0.0,0.0,-0.0122291781008243,60.0,15.444911003112791,0.0,-7.920001365846474e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003173828125,0.0,0.0,0.0001011503482004,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708068847656,0.0,0.0,0.0001065171381924,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025451660156,0.0,0.0,7.867329259170219e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812744140625,0.0,0.0,0.0001065167234628,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939697265625,0.0,0.0,0.0005052625783719,289.5693054199219,294.1499938964844,299.083251953125,291.8786926269531,296.6539001464844,299.13702392578125,284.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.038225095719099,0.0,0.0,0.0,-0.0122291781008243,60.0,15.444911003112791,0.0,-7.920001365846474e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
