time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214980,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,0.0001010342311928,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,0.0001063948511728,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17486572265625,0.0,0.0,7.858296885387972e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,0.0001063944437191,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0005046826554462,289.5229187011719,294.1499938964844,299.04693603515625,291.9322204589844,296.6997985839844,299.1012878417969,284.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765492916107,1.4815361382147785e-08,0.0010765345068648,-0.0378465875983238,0.0,0.0,0.0,-0.0121574187651276,60.0,15.395901679992676,0.0,-7.90181928778111e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,0.0001010342311928,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,0.0001063948511728,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17486572265625,0.0,0.0,7.858296885387972e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,0.0001063944437191,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0005046826554462,289.5229187011719,294.1499938964844,299.04693603515625,291.9322204589844,296.6997985839844,299.1012878417969,284.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765492916107,1.4815361382147785e-08,0.0010765345068648,-0.0378465875983238,0.0,0.0,0.0,-0.0121574187651276,60.0,15.395901679992676,0.0,-7.90181928778111e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15875244140625,0.0,0.0,0.0001009692423394,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298522949219,0.0,0.0,0.0001063264062395,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,7.853240822441876e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400756835937,0.0,0.0,0.0001063259987859,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,0.0005043580313213,289.4997253417969,294.1499938964844,299.0287170410156,291.9576721191406,296.7221069335937,299.0834350585937,284.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758566204458,1.4734347075773258e-08,0.0010758418356999,-0.0376347377896308,0.0,0.0,0.0,-0.0121172564104199,60.0,15.370808601379396,0.0,-7.891652842317853e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.144775390625,0.0,0.0,0.000100900317193,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160583496094,0.0,0.0,0.0001062538140104,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,7.847879896871746e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,0.0001062534138327,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.000504013733007,289.4765319824219,294.1499938964844,299.010498046875,291.982177734375,296.7440490722656,299.0655517578125,284.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648428248165146e-08,0.0010751072550192,-0.03741005808115,0.0,0.0,0.0,-0.012074664235115,60.0,15.34541130065918,0.0,-7.880877461730051e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,0.0001007534883683,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0883483886719,0.0,0.0,0.0001060991853591,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1188049316406,0.0,0.0,7.836458826204762e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.0001060987924574,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.110595703125,0.0,0.0,0.0005032803746871,289.43023681640625,294.1499938964844,298.973876953125,292.0279541015625,296.7865905761719,299.0297546386719,284.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.293490409851074,0.0,-7.85795037927528e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,0.0001007534883683,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0883483886719,0.0,0.0,0.0001060991853591,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1188049316406,0.0,0.0,7.836458826204762e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.0001060987924574,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.110595703125,0.0,0.0,0.0005032803746871,289.43023681640625,294.1499938964844,298.973876953125,292.0279541015625,296.7865905761719,299.0297546386719,284.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.293490409851074,0.0,-7.85795037927528e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,0.0001006012244033,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604553222656,0.0,0.0,0.0001059388305293,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09051513671875,0.0,0.0,7.824614294804633e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07037353515625,0.0,0.0,0.0001059384376276,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0005025198333896,289.384033203125,294.1499938964844,298.9371032714844,292.0690002441406,296.8277893066406,298.993896484375,284.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.239418029785156,0.0,-7.834209014845328e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,0.0001006012244033,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604553222656,0.0,0.0,0.0001059388305293,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09051513671875,0.0,0.0,7.824614294804633e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07037353515625,0.0,0.0,0.0001059384376276,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0005025198333896,289.384033203125,294.1499938964844,298.9371032714844,292.0690002441406,296.8277893066406,298.993896484375,284.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.239418029785156,0.0,-7.834209014845328e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,0.0001004519726848,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03240966796875,0.0,0.0,0.000105781648017,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,7.813004776835442e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,0.0001057812623912,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540466308594,0.0,0.0,0.0005017743678763,289.3379211425781,294.1499938964844,298.900146484375,292.10479736328125,296.867431640625,298.9579467773437,284.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089585498311408e-08,0.0010703288717195,-0.0359485372900962,0.0,0.0,0.0,-0.0117976227775216,60.0,15.182395935058594,0.0,-7.810972846300501e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,0.0001004519726848,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03240966796875,0.0,0.0,0.000105781648017,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,7.813004776835442e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,0.0001057812623912,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540466308594,0.0,0.0,0.0005017743678763,289.3379211425781,294.1499938964844,298.900146484375,292.10479736328125,296.867431640625,298.9579467773437,284.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089585498311408e-08,0.0010703288717195,-0.0359485372900962,0.0,0.0,0.0,-0.0117976227775216,60.0,15.182395935058594,0.0,-7.810972846300501e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,0.000100313911389,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,0.0001056362525559,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.033447265625,0.0,0.0,7.802266190992668e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,0.0001056358742062,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255432128906,0.0,0.0,0.0005010847817175,289.2919616699219,294.1499938964844,298.86297607421875,292.134765625,296.905517578125,298.9218139648437,284.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688713518902,1.3917500929494508e-08,0.0010688574984669,-0.0354984477162361,0.0,0.0,0.0,-0.0117123136296868,60.0,15.122350692749023,0.0,-7.789509481881397e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,0.000100313911389,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,0.0001056362525559,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.033447265625,0.0,0.0,7.802266190992668e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,0.0001056358742062,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255432128906,0.0,0.0,0.0005010847817175,289.2919616699219,294.1499938964844,298.86297607421875,292.134765625,296.905517578125,298.9218139648437,284.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688713518902,1.3917500929494508e-08,0.0010688574984669,-0.0354984477162361,0.0,0.0,0.0,-0.0117123136296868,60.0,15.122350692749023,0.0,-7.789509481881397e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170288085937,0.0,0.0,0.000100251098047,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900207519531,0.0,0.0,0.0001055700995493,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190734863281,0.0,0.0,7.797379657858983e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996032714844,0.0,0.0,0.0001055697211995,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01123046875,0.0,0.0,0.0005007710424251,289.26904296875,294.1499938964844,298.84429931640625,292.1473999023437,296.9238586425781,298.9036560058594,284.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839200896370585e-08,0.0010681879939511,-0.0352936424314975,0.0,0.0,0.0,-0.0116734970360994,60.0,15.091086387634276,0.0,-7.779753019576675e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,0.0001001935524982,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757995605469,0.0,0.0,0.0001055094908224,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,7.792903488734737e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,0.0001055091124726,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99688720703125,0.0,0.0,0.0005004836129955,289.24615478515625,294.1499938964844,298.8255615234375,292.15838623046875,296.9418029785156,298.88543701171875,284.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675883386284,1.3767462725411406e-08,0.0010675744852051,-0.035105999559164,0.0,0.0,0.0,-0.0116379335522651,60.0,15.059097290039062,0.0,-7.770820076302698e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,0.0001000981646939,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472961425781,0.0,0.0,0.0001054090316756,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,7.785483467159793e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566650390625,0.0,0.0,0.0001054086606018,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,0.000500007183291,289.2005310058594,294.1499938964844,298.78790283203125,292.1750793457031,296.9765930175781,298.8487854003906,284.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665713343769,1.3648549845868274e-08,0.0010665577137842,-0.0347949527204036,0.0,0.0,0.0,-0.0115789826959371,60.0,14.991813659667969,0.0,-7.75602373437323e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,0.0001000981646939,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472961425781,0.0,0.0,0.0001054090316756,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,7.785483467159793e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566650390625,0.0,0.0,0.0001054086606018,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,0.000500007183291,289.2005310058594,294.1499938964844,298.78790283203125,292.1750793457031,296.9765930175781,298.8487854003906,284.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665713343769,1.3648549845868274e-08,0.0010665577137842,-0.0347949527204036,0.0,0.0,0.0,-0.0115789826959371,60.0,14.991813659667969,0.0,-7.75602373437323e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,0.0001000261981971,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186706542969,0.0,0.0,0.0001053332380251,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94677734375,0.0,0.0,7.77988534537144e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92791748046875,0.0,0.0,0.0001053328742273,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,0.0004996477509848,289.1550598144531,294.1499938964844,298.75,292.1843566894531,297.0101318359375,298.8118591308594,284.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658036917448,1.3558824285553328e-08,0.0010657901875674,-0.0345602482557296,0.0,0.0,0.0,-0.0115345008671283,60.0,14.92042636871338,0.0,-7.744868213421796e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,0.0001000261981971,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186706542969,0.0,0.0,0.0001053332380251,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94677734375,0.0,0.0,7.77988534537144e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92791748046875,0.0,0.0,0.0001053328742273,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,0.0004996477509848,289.1550598144531,294.1499938964844,298.75,292.1843566894531,297.0101318359375,298.8118591308594,284.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658036917448,1.3558824285553328e-08,0.0010657901875674,-0.0345602482557296,0.0,0.0,0.0,-0.0115345008671283,60.0,14.92042636871338,0.0,-7.744868213421796e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9157409667969,0.0,0.0,9.997214510804042e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,0.0001052763036568,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91766357421875,0.0,0.0,7.775679841870442e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990783691406,0.0,0.0,0.0001052759471349,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101867675781,0.0,0.0,0.0004993777838535,289.1097412109375,294.1499938964844,298.7117614746094,292.1893615722656,297.04229736328125,298.7745666503906,284.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652274359017,1.3491411543498089e-08,0.0010652139317244,-0.0343839041888713,0.0,0.0,0.0,-0.0115010822191834,60.0,14.845226287841797,0.0,-7.736492335652656e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9157409667969,0.0,0.0,9.997214510804042e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,0.0001052763036568,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91766357421875,0.0,0.0,7.775679841870442e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990783691406,0.0,0.0,0.0001052759471349,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101867675781,0.0,0.0,0.0004993777838535,289.1097412109375,294.1499938964844,298.7117614746094,292.1893615722656,297.04229736328125,298.7745666503906,284.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652274359017,1.3491411543498089e-08,0.0010652139317244,-0.0343839041888713,0.0,0.0,0.0,-0.0115010822191834,60.0,14.845226287841797,0.0,-7.736492335652656e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,9.992282866733147e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.861083984375,0.0,0.0,0.0001052243678714,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8884582519531,0.0,0.0,7.771843229420483e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701171875,0.0,0.0,0.0001052240113494,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.0,0.0004991315072402,289.0646057128906,294.1499938964844,298.67315673828125,292.19366455078125,297.07293701171875,298.7368469238281,284.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647014714777,1.3429909628825952e-08,0.0010646880837157,-0.0342230200767517,0.0,0.0,0.0,-0.0114705935120582,60.0,14.770901679992676,0.0,-7.728854711785972e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,9.992282866733147e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.861083984375,0.0,0.0,0.0001052243678714,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8884582519531,0.0,0.0,7.771843229420483e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701171875,0.0,0.0,0.0001052240113494,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.0,0.0004991315072402,289.0646057128906,294.1499938964844,298.67315673828125,292.19366455078125,297.07293701171875,298.7368469238281,284.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647014714777,1.3429909628825952e-08,0.0010646880837157,-0.0342230200767517,0.0,0.0,0.0,-0.0114705935120582,60.0,14.770901679992676,0.0,-7.728854711785972e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719177246094,0.0,0.0,9.989982208935544e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,0.0001052001316566,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,7.770053343847394e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,0.0001051997824106,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664855957031,0.0,0.0,0.0004990166053175,289.0421447753906,294.1499938964844,298.6537475585937,292.195556640625,297.08770751953125,298.7178649902344,284.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644561843946,1.3401214360442282e-08,0.0010644427966326,-0.0341479554772377,0.0,0.0,0.0,-0.0114563684910535,60.0,14.734691619873049,0.0,-7.725292761051605e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,9.987790690502152e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321533203125,0.0,0.0,0.000105177045043,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,7.768348586978391e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.841064453125,0.0,0.0,0.0001051766957971,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518981933594,0.0,0.0,0.000498907174915,289.01971435546875,294.1499938964844,298.6342468261719,292.1972961425781,297.1021423339844,298.6987609863281,284.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.337387978139759e-08,0.0010642090346664,-0.0340764485299587,0.0,0.0,0.0,-0.0114428177475929,60.0,14.699173927307127,0.0,-7.721899919488352e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279724121094,0.0,0.0,9.983715426642448e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031616210937,0.0,0.0,0.0001051341241691,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.829833984375,0.0,0.0,7.765178452245891e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119506835937,0.0,0.0,0.0001051337821991,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226318359375,0.0,0.0,0.0004987036809325,288.9749755859375,294.1499938964844,298.5950012207031,292.2002258300781,297.1300964355469,298.6603698730469,284.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.629976272583008,0.0,-7.715593142165744e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279724121094,0.0,0.0,9.983715426642448e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031616210937,0.0,0.0,0.0001051341241691,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.829833984375,0.0,0.0,7.765178452245891e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119506835937,0.0,0.0,0.0001051337821991,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226318359375,0.0,0.0,0.0004987036809325,288.9749755859375,294.1499938964844,298.5950012207031,292.2002258300781,297.1300964355469,298.6603698730469,284.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.629976272583008,0.0,-7.715593142165744e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.798583984375,0.0,0.0,9.980075265048072e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77410888671875,0.0,0.0,0.0001050957798724,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004150390625,0.0,0.0,7.76234592194669e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78277587890625,0.0,0.0,0.0001050954379024,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,0.0004985218401998,288.93048095703125,294.1499938964844,298.5555114746094,292.2025146484375,297.1567687988281,298.6216735839844,284.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.56338882446289,0.0,-7.709960669899375e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.798583984375,0.0,0.0,9.980075265048072e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77410888671875,0.0,0.0,0.0001050957798724,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004150390625,0.0,0.0,7.76234592194669e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78277587890625,0.0,0.0,0.0001050954379024,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,0.0004985218401998,288.93048095703125,294.1499938964844,298.5555114746094,292.2025146484375,297.1567687988281,298.6216735839844,284.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.56338882446289,0.0,-7.709960669899375e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691650390625,0.0,0.0,9.976849105441944e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449951171875,0.0,0.0,0.0001050617938744,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709655761719,0.0,0.0,7.759835716569796e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535705566406,0.0,0.0,0.0001050614591804,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76397705078125,0.0,0.0,0.0004983607213944,288.8861999511719,294.1499938964844,298.5157470703125,292.20416259765625,297.1821594238281,298.5826416015625,284.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.49929141998291,0.0,-7.704969817723396e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691650390625,0.0,0.0,9.976849105441944e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449951171875,0.0,0.0,0.0001050617938744,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709655761719,0.0,0.0,7.759835716569796e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535705566406,0.0,0.0,0.0001050614591804,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76397705078125,0.0,0.0,0.0004983607213944,288.8861999511719,294.1499938964844,298.5157470703125,292.20416259765625,297.1821594238281,298.5826416015625,284.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.49929141998291,0.0,-7.704969817723396e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396850585937,0.0,0.0,9.97402603388764e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158508300781,0.0,0.0,0.0001050320570357,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414855957031,0.0,0.0,7.757639104966074e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72430419921875,0.0,0.0,0.0001050317296176,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73455810546875,0.0,0.0,0.0004982198006473,288.8421630859375,294.1499938964844,298.4757385253906,292.2052001953125,297.206298828125,298.5433044433594,284.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.437533378601074,0.0,-7.700604243154886e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396850585937,0.0,0.0,9.97402603388764e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158508300781,0.0,0.0,0.0001050320570357,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414855957031,0.0,0.0,7.757639104966074e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72430419921875,0.0,0.0,0.0001050317296176,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73455810546875,0.0,0.0,0.0004982198006473,288.8421630859375,294.1499938964844,298.4757385253906,292.2052001953125,297.206298828125,298.5433044433594,284.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.437533378601074,0.0,-7.700604243154886e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249450683594,0.0,0.0,9.972802945412695e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0001050191713147,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72674560546875,0.0,0.0,7.756687409710139e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70965576171875,0.0,0.0,0.0001050188438966,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198791503906,0.0,0.0,0.000498158740811,288.8202819824219,294.1499938964844,298.4556884765625,292.2055053710937,297.2178039550781,298.5235290527344,284.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186887137806025e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.407713890075684,0.0,-7.698712067849557e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.710205078125,0.0,0.0,9.9716562544927e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866760253906,0.0,0.0,0.0001050070859491,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71197509765625,0.0,0.0,7.75579537730664e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69500732421875,0.0,0.0,0.000105006758531,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,0.0004981014644727,288.7984313964844,294.1499938964844,298.435546875,292.20562744140625,297.2289733886719,298.5036926269531,284.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256970168046e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430200144648,60.0,14.378436088562012,0.0,-7.696937842638364e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68072509765625,0.0,0.0,9.969546226784588e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575012207031,0.0,0.0,0.0001049848651746,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824645996094,0.0,0.0,7.754153193673119e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6657409667969,0.0,0.0,0.0001049845377565,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757202148437,0.0,0.0,0.0004979961086064,288.7548828125,294.1499938964844,298.3951721191406,292.2054748535156,297.2507019042969,298.4638671875,284.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.320919036865234,0.0,-7.693675030395752e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68072509765625,0.0,0.0,9.969546226784588e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575012207031,0.0,0.0,0.0001049848651746,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824645996094,0.0,0.0,7.754153193673119e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6657409667969,0.0,0.0,0.0001049845377565,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757202148437,0.0,0.0,0.0004979961086064,288.7548828125,294.1499938964844,298.3951721191406,292.2054748535156,297.2507019042969,298.4638671875,284.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.320919036865234,0.0,-7.693675030395752e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512145996094,0.0,0.0,9.967882215278225e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,0.0001049673301167,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529235839844,0.0,0.0,7.752858073217794e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.63641357421875,0.0,0.0,0.0001049670099746,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.64630126953125,0.0,0.0,0.0004979130462743,288.71160888671875,294.1499938964844,298.3546447753906,292.2047424316406,297.27117919921875,298.423828125,284.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.312544206655275e-08,0.0010620845714583,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.26531982421875,0.0,-7.691100023521359e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512145996094,0.0,0.0,9.967882215278225e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,0.0001049673301167,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529235839844,0.0,0.0,7.752858073217794e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.63641357421875,0.0,0.0,0.0001049670099746,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.64630126953125,0.0,0.0,0.0004979130462743,288.71160888671875,294.1499938964844,298.3546447753906,292.2047424316406,297.27117919921875,298.423828125,284.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.312544206655275e-08,0.0010620845714583,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.26531982421875,0.0,-7.691100023521359e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,9.96657690848224e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,0.0001049535712809,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,7.751841621939093e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,0.0001049532584147,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6168518066406,0.0,0.0,0.0004978478536941,288.6686096191406,294.1499938964844,298.3139953613281,292.2034606933594,297.2904663085937,298.38360595703125,284.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912534080444e-08,0.0010619451059028,-0.033383835107088,0.0,0.0,0.0,-0.0113115673884749,60.0,14.211541175842283,0.0,-7.689079239980856e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
