time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217320,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,9.96657690848224e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,0.0001049535712809,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,7.751841621939093e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,0.0001049532584147,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6168518066406,0.0,0.0,0.0004978478536941,288.6686096191406,294.1499938964844,298.3139953613281,292.2034606933594,297.2904663085937,298.38360595703125,284.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912534080444e-08,0.0010619451059028,-0.033383835107088,0.0,0.0,0.0,-0.0113115673884749,60.0,14.211541175842283,0.0,-7.689079239980856e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922241210937,0.0,0.0,9.965614299289882e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,0.000104943428596,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939025878906,0.0,0.0,7.751092925900593e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,0.0001049431157298,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,0.0004977998323738,288.6259155273437,294.1499938964844,298.2732238769531,292.20166015625,297.3085632324219,298.3432006835937,284.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097085194146985e-08,0.0010618421947583,-0.0333523340523242,0.0,0.0,0.0,-0.0113055985420942,60.0,14.159423828125,0.0,-7.687588521321231e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922241210937,0.0,0.0,9.965614299289882e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,0.000104943428596,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939025878906,0.0,0.0,7.751092925900593e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,0.0001049431157298,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,0.0004977998323738,288.6259155273437,294.1499938964844,298.2732238769531,292.20166015625,297.3085632324219,298.3432006835937,284.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097085194146985e-08,0.0010618421947583,-0.0333523340523242,0.0,0.0,0.0,-0.0113055985420942,60.0,14.159423828125,0.0,-7.687588521321231e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775146484375,0.0,0.0,9.965297795133664e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5553283691406,0.0,0.0,0.0001049400889314,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57916259765625,0.0,0.0,7.750846270937473e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632019042969,0.0,0.0,0.0001049397833412,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,0.0004977840580977,288.6047058105469,294.1499938964844,298.2528076171875,292.2005615234375,297.3170166015625,298.3229064941406,284.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093115924789345e-08,0.001061808434315,-0.0333419516682624,0.0,0.0,0.0,-0.0113036315888166,60.0,14.13412380218506,0.0,-7.687096825748085e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627746582031,0.0,0.0,9.965039498638362e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.540771484375,0.0,0.0,0.0001049373677233,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.564453125,0.0,0.0,7.75064472691156e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5485534667969,0.0,0.0,0.0001049370621331,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,0.0004977711942046,288.58355712890625,294.1499938964844,298.2323913574219,292.1993103027344,297.3252258300781,298.3026123046875,284.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.308987584991428e-08,0.001061780960299,-0.0333334766328334,0.0,0.0,0.0,-0.011302025988698,60.0,14.109161376953123,0.0,-7.686696079645118e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5333557128906,0.0,0.0,9.964676428353414e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,0.0001049335332936,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350036621094,0.0,0.0,7.750361692160368e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193176269531,0.0,0.0,0.0001049332277034,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,0.0004977530334144,288.5414123535156,294.1499938964844,298.1914978027344,292.1965026855469,297.34112548828125,298.261962890625,284.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215035498142,0.0,0.0,0.0,-0.0112997563555836,60.0,14.059893608093262,0.0,-7.686129777084717e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5333557128906,0.0,0.0,9.964676428353414e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,0.0001049335332936,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350036621094,0.0,0.0,7.750361692160368e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193176269531,0.0,0.0,0.0001049332277034,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,0.0004977530334144,288.5414123535156,294.1499938964844,298.1914978027344,292.1965026855469,297.34112548828125,298.261962890625,284.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215035498142,0.0,0.0,0.0,-0.0112997563555836,60.0,14.059893608093262,0.0,-7.686129777084717e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50396728515625,0.0,0.0,9.964695345843212e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825134277344,0.0,0.0,0.0001049337224685,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,7.750375516479835e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901123046875,0.0,0.0,0.0001049334241542,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993591308594,0.0,0.0,0.0004977540229447,288.4996032714844,294.1499938964844,298.15057373046875,292.1932067871094,297.3558654785156,298.22119140625,284.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548647216412e-08,0.0010617430089041,-0.0333219915628433,0.0,0.0,0.0,-0.0112998485565185,60.0,14.01193904876709,0.0,-7.68615251445226e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50396728515625,0.0,0.0,9.964695345843212e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825134277344,0.0,0.0,0.0001049337224685,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,7.750375516479835e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901123046875,0.0,0.0,0.0001049334241542,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993591308594,0.0,0.0,0.0004977540229447,288.4996032714844,294.1499938964844,298.15057373046875,292.1932067871094,297.3558654785156,298.22119140625,284.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548647216412e-08,0.0010617430089041,-0.0333219915628433,0.0,0.0,0.0,-0.0112998485565185,60.0,14.01193904876709,0.0,-7.68615251445226e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.474609375,0.0,0.0,9.96496746665798e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45343017578125,0.0,0.0,0.0001049365819199,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,7.750586519250646e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,0.0001049362836056,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700622558594,0.0,0.0,0.000497767701745,288.4579467773437,294.1499938964844,298.109619140625,292.1894226074219,297.3700866699219,298.1803894042969,284.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617844527587,1.3088834904806392e-08,0.0010617712978273,-0.0333307534456253,0.0,0.0,0.0,-0.0113015063107013,60.0,13.964463233947754,0.0,-7.686566760867208e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.474609375,0.0,0.0,9.96496746665798e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45343017578125,0.0,0.0,0.0001049365819199,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,7.750586519250646e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,0.0001049362836056,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700622558594,0.0,0.0,0.000497767701745,288.4579467773437,294.1499938964844,298.109619140625,292.1894226074219,297.3700866699219,298.1803894042969,284.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617844527587,1.3088834904806392e-08,0.0010617712978273,-0.0333307534456253,0.0,0.0,0.0,-0.0113015063107013,60.0,13.964463233947754,0.0,-7.686566760867208e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452819824219,0.0,0.0,9.965596836991608e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42437744140625,0.0,0.0,0.0001049432030413,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44683837890625,0.0,0.0,7.75107546360232e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,0.000104942912003,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,0.0004977991920895,288.41650390625,294.1499938964844,298.0687255859375,292.1852111816406,297.3834533691406,298.1395263671875,284.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.3096631334974518e-08,0.0010618382366374,-0.0333511494100093,0.0,0.0,0.0,-0.0113053731620311,60.0,13.91775131225586,0.0,-7.687532388445106e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452819824219,0.0,0.0,9.965596836991608e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42437744140625,0.0,0.0,0.0001049432030413,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44683837890625,0.0,0.0,7.75107546360232e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,0.000104942912003,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,0.0004977991920895,288.41650390625,294.1499938964844,298.0687255859375,292.1852111816406,297.3834533691406,298.1395263671875,284.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.3096631334974518e-08,0.0010618382366374,-0.0333511494100093,0.0,0.0,0.0,-0.0113053731620311,60.0,13.91775131225586,0.0,-7.687532388445106e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306335449219,0.0,0.0,9.966038487618788e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098815917969,0.0,0.0,0.0001049478451022,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43218994140625,0.0,0.0,7.751418161205947e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417236328125,0.0,0.0,0.0001049475540639,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261779785156,0.0,0.0,0.000497821252793,288.3959045410156,294.1499938964844,298.0482788085937,292.1829528808594,297.38970947265625,298.1191101074219,284.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618980741128,1.3102106954931967e-08,0.0010618850355967,-0.0333654731512069,0.0,0.0,0.0,-0.0113080870360136,60.0,13.894843101501465,0.0,-7.688210246215021e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159851074219,0.0,0.0,9.96655653580092e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953857421875,0.0,0.0,0.0001049532947945,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,7.751821249257773e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4026794433594,0.0,0.0,0.0001049530110321,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115600585937,0.0,0.0,0.0004978471552021,288.3753662109375,294.1499938964844,298.02783203125,292.1805725097656,297.395751953125,298.0986633300781,284.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106195313856,1.3108540031225855e-08,0.0010619399836286,-0.0333823040127754,0.0,0.0,0.0,-0.0113112768158316,60.0,13.87220573425293,0.0,-7.68900676462181e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38677978515625,0.0,0.0,9.967842197511344e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,0.0001049668207997,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,7.7528202382382e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,0.0001049665370373,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,0.0004979114164598,288.3345642089844,294.1499938964844,297.987060546875,292.175537109375,297.40704345703125,298.0577392578125,284.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620896937325,1.3124509479212064e-08,0.0010620765388011,-0.0334240831434726,0.0,0.0,0.0,-0.0113191930577158,60.0,13.827672958374023,0.0,-7.690984915598166e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38677978515625,0.0,0.0,9.967842197511344e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,0.0001049668207997,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,7.7528202382382e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,0.0001049665370373,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,0.0004979114164598,288.3345642089844,294.1499938964844,297.987060546875,292.175537109375,297.40704345703125,298.0577392578125,284.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620896937325,1.3124509479212064e-08,0.0010620765388011,-0.0334240831434726,0.0,0.0,0.0,-0.0113191930577158,60.0,13.827672958374023,0.0,-7.690984915598166e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,9.969447273761034e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0001049837228492,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,7.754068064969033e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446350097656,0.0,0.0,0.0001049834390869,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,0.0004979916266165,288.2940368652344,294.1499938964844,297.94635009765625,292.17010498046875,297.4173583984375,298.0168762207031,284.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622603585943,1.3144470401016406e-08,0.0010622472036629,-0.0334763005375862,0.0,0.0,0.0,-0.0113290883600711,60.0,13.784113883972168,0.0,-7.693456893775874e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,9.969447273761034e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0001049837228492,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,7.754068064969033e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446350097656,0.0,0.0,0.0001049834390869,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,0.0004979916266165,288.2940368652344,294.1499938964844,297.94635009765625,292.17010498046875,297.4173583984375,298.0168762207031,284.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622603585943,1.3144470401016406e-08,0.0010622472036629,-0.0334763005375862,0.0,0.0,0.0,-0.0113290883600711,60.0,13.784113883972168,0.0,-7.693456893775874e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285217285156,0.0,0.0,9.97138922684826e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,0.0001050041610142,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300170898437,0.0,0.0,7.755577826173976e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31573486328125,0.0,0.0,0.0001050038845278,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3242492675781,0.0,0.0,0.0004980886587873,288.2538452148437,294.1499938964844,297.90576171875,292.164306640625,297.4267272949219,297.97607421875,284.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624668793752,1.3168622636783311e-08,0.0010624537244439,-0.0335394889116287,0.0,0.0,0.0,-0.0113410614430904,60.0,13.741475105285645,0.0,-7.69644898923616e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285217285156,0.0,0.0,9.97138922684826e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,0.0001050041610142,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300170898437,0.0,0.0,7.755577826173976e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31573486328125,0.0,0.0,0.0001050038845278,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3242492675781,0.0,0.0,0.0004980886587873,288.2538452148437,294.1499938964844,297.90576171875,292.164306640625,297.4267272949219,297.97607421875,284.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624668793752,1.3168622636783311e-08,0.0010624537244439,-0.0335394889116287,0.0,0.0,0.0,-0.0113410614430904,60.0,13.741475105285645,0.0,-7.69644898923616e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,9.97366732917726e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799377441406,0.0,0.0,0.0001050281425705,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,7.757348794257268e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.0001050278660841,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,0.000498202512972,288.21392822265625,294.1499938964844,297.8653259277344,292.1581726074219,297.4351501464844,297.935302734375,284.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106270913966,1.3196959081085424e-08,0.0010626959847286,-0.0336136184632778,0.0,0.0,0.0,-0.0113551085814833,60.0,13.699713706970217,0.0,-7.699960491436286e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,9.97366732917726e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799377441406,0.0,0.0,0.0001050281425705,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,7.757348794257268e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.0001050278660841,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,0.000498202512972,288.21392822265625,294.1499938964844,297.8653259277344,292.1581726074219,297.4351501464844,297.935302734375,284.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106270913966,1.3196959081085424e-08,0.0010626959847286,-0.0336136184632778,0.0,0.0,0.0,-0.0113551085814833,60.0,13.699713706970217,0.0,-7.699960491436286e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850036621094,0.0,0.0,9.974926797440276e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655944824219,0.0,0.0,0.0001050414066412,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,7.758328138152137e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724609375,0.0,0.0,0.0001050411301548,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28082275390625,0.0,0.0,0.0004982654354535,288.1941223144531,294.1499938964844,297.8451538085937,292.15496826171875,297.43902587890625,297.9149780273437,284.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628432501107,1.3212635430193131e-08,0.001062829978764,-0.0336546301841735,0.0,0.0,0.0,-0.0113628804683685,60.0,13.679157257080078,0.0,-7.701903115275854e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705383300781,0.0,0.0,9.97627794276923e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,0.0001050556238624,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720031738281,0.0,0.0,7.759378058835864e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580871582031,0.0,0.0,0.0001050553546519,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,0.0004983328981325,288.17437744140625,294.1499938964844,297.8250427246094,292.1517028808594,297.4426574707031,297.8946838378906,284.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629869066178,1.3229441542250696e-08,0.0010629737516865,-0.033698596060276,0.0,0.0,0.0,-0.011371212080121,60.0,13.658798217773438,0.0,-7.703985716034367e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,9.979232709156348e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22265625,0.0,0.0,0.0001050867358571,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431335449219,0.0,0.0,7.761676533846185e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,0.0001050864666467,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375793457031,0.0,0.0,0.0004984805709682,288.1351013183594,294.1499938964844,297.78497314453125,292.1448974609375,297.44927978515625,297.8541564941406,284.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633014608174,1.32662218987889e-08,0.0010632881894707,-0.0337948128581047,0.0,0.0,0.0,-0.0113894445821642,60.0,13.618663787841797,0.0,-7.708545979312478e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,9.979232709156348e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22265625,0.0,0.0,0.0001050867358571,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431335449219,0.0,0.0,7.761676533846185e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,0.0001050864666467,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375793457031,0.0,0.0,0.0004984805709682,288.1351013183594,294.1499938964844,297.78497314453125,292.1448974609375,297.44927978515625,297.8541564941406,284.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633014608174,1.32662218987889e-08,0.0010632881894707,-0.0337948128581047,0.0,0.0,0.0,-0.0113894445821642,60.0,13.618663787841797,0.0,-7.708545979312478e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129211425781,0.0,0.0,9.98250034172088e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941223144531,0.0,0.0,0.0001051211365847,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,7.764217298245057e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007751464844,0.0,0.0,0.0001051208746503,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,0.0004986438434571,288.0961608886719,294.1499938964844,297.7451171875,292.1378173828125,297.4550476074219,297.8138122558594,284.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636491933837,1.3306893364983809e-08,0.001063635922037,-0.033901210874319,0.0,0.0,0.0,-0.0114096077159047,60.0,13.57929229736328,0.0,-7.713589411650902e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129211425781,0.0,0.0,9.98250034172088e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941223144531,0.0,0.0,0.0001051211365847,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,7.764217298245057e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007751464844,0.0,0.0,0.0001051208746503,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,0.0004986438434571,288.0961608886719,294.1499938964844,297.7451171875,292.1378173828125,297.4550476074219,297.8138122558594,284.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636491933837,1.3306893364983809e-08,0.001063635922037,-0.033901210874319,0.0,0.0,0.0,-0.0114096077159047,60.0,13.57929229736328,0.0,-7.713589411650902e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,9.98607138171792e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,0.0001051587314577,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856384277344,0.0,0.0,7.76699380367063e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722717285156,0.0,0.0,0.0001051584695233,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18023681640625,0.0,0.0,0.0004988222499378,288.0575561523437,294.1499938964844,297.7055053710937,292.1304626464844,297.4599609375,297.77362060546875,284.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640294058248,1.33513422539977e-08,0.0010640160180628,-0.0340174920856952,0.0,0.0,0.0,-0.0114316428080201,60.0,13.540624618530272,0.0,-7.719103223280399e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,9.98607138171792e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,0.0001051587314577,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856384277344,0.0,0.0,7.76699380367063e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722717285156,0.0,0.0,0.0001051584695233,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18023681640625,0.0,0.0,0.0004988222499378,288.0575561523437,294.1499938964844,297.7055053710937,292.1304626464844,297.4599609375,297.77362060546875,284.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640294058248,1.33513422539977e-08,0.0010640160180628,-0.0340174920856952,0.0,0.0,0.0,-0.0114316428080201,60.0,13.540624618530272,0.0,-7.719103223280399e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556396484375,0.0,0.0,9.989912359742448e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,0.0001051991712301,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,7.769980584271252e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,0.0001051989165716,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,0.0004990141605958,288.0192565917969,294.1499938964844,297.6661682128906,292.12286376953125,297.4640197753906,297.7336730957031,284.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438256435,1.3399160003757517e-08,0.001064424868673,-0.034142579883337,0.0,0.0,0.0,-0.0114553477615118,60.0,13.50261402130127,0.0,-7.725037676209467e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556396484375,0.0,0.0,9.989912359742448e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,0.0001051991712301,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,7.769980584271252e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,0.0001051989165716,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,0.0004990141605958,288.0192565917969,294.1499938964844,297.6661682128906,292.12286376953125,297.4640197753906,297.7336730957031,284.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438256435,1.3399160003757517e-08,0.001064424868673,-0.034142579883337,0.0,0.0,0.0,-0.0114553477615118,60.0,13.50261402130127,0.0,-7.725037676209467e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,9.9919197964482e-05,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,0.0001052203006111,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14276123046875,0.0,0.0,7.771541277179495e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0001052200532285,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.0004991144523955,288.000244140625,294.1499938964844,297.6466064453125,292.11895751953125,297.4657592773437,297.7137756347656,284.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424150679952618e-08,0.0010646384907886,-0.0342079550027847,0.0,0.0,0.0,-0.0114677371457219,60.0,13.483843803405762,0.0,-7.728139905793796e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271667480469,0.0,0.0,9.993983985623343e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,0.0001052420411724,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,7.773147081024945e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,0.0001052417865139,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,0.0004992175963707,287.9813232421875,294.1499938964844,297.6271057128906,292.114990234375,297.46728515625,297.6939392089844,284.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648717870935,1.344985456341874e-08,0.0010648582829162,-0.0342751964926719,0.0,0.0,0.0,-0.0114804795011878,60.0,13.46520709991455,0.0,-7.731330953220096e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,9.998252789955586e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,0.0001052869847626,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,7.776466372888535e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,0.00010528673738,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,0.0004994308110326,287.9436950683594,294.1499938964844,297.58837890625,292.10693359375,297.4697570800781,297.65447998046875,284.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653262725099,1.3503002271875177e-08,0.0010653127683326,-0.0344142243266105,0.0,0.0,0.0,-0.0115068266168236,60.0,13.428319931030272,0.0,-7.737931895235306e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,9.998252789955586e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,0.0001052869847626,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,7.776466372888535e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,0.00010528673738,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,0.0004994308110326,287.9436950683594,294.1499938964844,297.58837890625,292.10693359375,297.4697570800781,297.65447998046875,284.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653262725099,1.3503002271875177e-08,0.0010653127683326,-0.0344142243266105,0.0,0.0,0.0,-0.0115068266168236,60.0,13.428319931030272,0.0,-7.737931895235306e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,0.000100027762528,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,0.0001053346131811,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718688964844,0.0,0.0,7.779984298394993e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,0.0001053343730745,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,0.0004996568313799,287.9064025878906,294.1499938964844,297.54998779296875,292.09869384765625,297.4714660644531,297.6153564453125,284.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658078826963,1.3559327882717298e-08,0.001065794378519,-0.0345615670084953,0.0,0.0,0.0,-0.0115347495302557,60.0,13.392077445983888,0.0,-7.744930741182543e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,0.000100027762528,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,0.0001053346131811,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718688964844,0.0,0.0,7.779984298394993e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,0.0001053343730745,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,0.0004996568313799,287.9064025878906,294.1499938964844,297.54998779296875,292.09869384765625,297.4714660644531,297.6153564453125,284.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658078826963,1.3559327882717298e-08,0.001065794378519,-0.0345615670084953,0.0,0.0,0.0,-0.0115347495302557,60.0,13.392077445983888,0.0,-7.744930741182543e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
