time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219660,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,0.0001000855627353,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,0.0001053954692906,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,7.784478657413274e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,0.000105395229184,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.0,0.0004999455413781,287.8694763183594,294.1499938964844,297.513671875,292.0914306640625,297.4723815917969,297.5771789550781,284.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664229048416,1.3631299644600858e-08,0.0010664092842489,-0.0347498320043087,0.0,0.0,0.0,-0.0115704266354441,60.0,13.3583345413208,0.0,-7.75387860585397e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,0.0001000855627353,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,0.0001053954692906,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,7.784478657413274e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,0.000105395229184,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.0,0.0004999455413781,287.8694763183594,294.1499938964844,297.513671875,292.0914306640625,297.4723815917969,297.5771789550781,284.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664229048416,1.3631299644600858e-08,0.0010664092842489,-0.0347498320043087,0.0,0.0,0.0,-0.0115704266354441,60.0,13.3583345413208,0.0,-7.75387860585397e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,0.0001001646669465,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,0.0001054787644534,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,7.790631207171828e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,0.0001054785243468,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,0.0005003407713957,287.8328552246094,294.1499938964844,297.4809875488281,292.0862731933594,297.47271728515625,297.5406494140625,284.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672654025256,1.3729830605768713e-08,0.0010672516655176,-0.0350075624883174,0.0,0.0,0.0,-0.011619271710515,60.0,13.32917594909668,0.0,-7.766136178588567e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,0.0001001646669465,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,0.0001054787644534,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,7.790631207171828e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,0.0001054785243468,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,0.0005003407713957,287.8328552246094,294.1499938964844,297.4809875488281,292.0862731933594,297.47271728515625,297.5406494140625,284.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672654025256,1.3729830605768713e-08,0.0010672516655176,-0.0350075624883174,0.0,0.0,0.0,-0.011619271710515,60.0,13.32917594909668,0.0,-7.766136178588567e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,0.0001002112403512,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,0.0001055278044077,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,7.794253178872168e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98944091796875,0.0,0.0,0.0001055275715771,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0005005734274163,287.8146667480469,294.1499938964844,297.4659118652344,292.0844421386719,297.47265625,297.523193359375,284.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677617974579,1.3787841091073004e-08,0.0010677480604499,-0.0351593047380447,0.0,0.0,0.0,-0.0116480318829417,60.0,13.316765785217283,0.0,-7.773357424412097e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,0.0001002616772893,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,0.0001055809188983,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,7.798175647621974e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,0.0001055806787917,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,0.0005008254083804,287.7965393066406,294.1499938964844,297.4516296386719,292.0830993652344,297.4724426269531,297.5064697265625,284.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682991705834,1.3850668167947331e-08,0.0010682853171601,-0.0353236384689807,0.0,0.0,0.0,-0.0116791781038045,60.0,13.305902481079102,0.0,-7.78118192101829e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,0.0001003699144348,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,0.0001056948894984,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,7.806593202985823e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,0.0001056946566677,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,0.000501366041135,287.7605895996094,294.1499938964844,297.4254455566406,292.081787109375,297.4716491699219,297.47528076171875,284.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694520315155,1.3985490987522553e-08,0.0010694379452615,-0.0356762781739234,0.0,0.0,0.0,-0.0117460144683718,60.0,13.288639068603516,0.0,-7.797986256719015e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,0.0001003699144348,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,0.0001056948894984,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,7.806593202985823e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,0.0001056946566677,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,0.000501366041135,287.7605895996094,294.1499938964844,297.4254455566406,292.081787109375,297.4716491699219,297.47528076171875,284.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694520315155,1.3985490987522553e-08,0.0010694379452615,-0.0356762781739234,0.0,0.0,0.0,-0.0117460144683718,60.0,13.288639068603516,0.0,-7.797986256719015e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,0.0001004820296657,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,0.0001058129491866,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,7.815313438186422e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.000105812716356,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,0.000501926173456,287.7249755859375,294.1499938964844,297.402099609375,292.08221435546875,297.4704284667969,297.4468688964844,284.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706463363021,1.41251526031283e-08,0.0010706322500482,-0.0360415615141391,0.0,0.0,0.0,-0.0118152508512139,60.0,13.276012420654297,0.0,-7.81541231731353e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,0.0001004820296657,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,0.0001058129491866,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,7.815313438186422e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.000105812716356,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,0.000501926173456,287.7249755859375,294.1499938964844,297.402099609375,292.08221435546875,297.4704284667969,297.4468688964844,284.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706463363021,1.41251526031283e-08,0.0010706322500482,-0.0360415615141391,0.0,0.0,0.0,-0.0118152508512139,60.0,13.276012420654297,0.0,-7.81541231731353e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,0.0001005914527922,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,0.0001059281639754,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,7.823823398211971e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,0.0001059279384207,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,0.0005024727433919,287.6896667480469,294.1499938964844,297.3814392089844,292.084228515625,297.4688415527344,297.4212341308594,284.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718121193349,1.4261454239772322e-08,0.0010717979166656,-0.0363980457186698,0.0,0.0,0.0,-0.0118828220292925,60.0,13.267165184020996,0.0,-7.832438342347815e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,0.0001005914527922,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,0.0001059281639754,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,7.823823398211971e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,0.0001059279384207,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,0.0005024727433919,287.6896667480469,294.1499938964844,297.3814392089844,292.084228515625,297.4688415527344,297.4212341308594,284.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718121193349,1.4261454239772322e-08,0.0010717979166656,-0.0363980457186698,0.0,0.0,0.0,-0.0118828220292925,60.0,13.267165184020996,0.0,-7.832438342347815e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759765625,0.0,0.0,0.0001006915408652,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599853515625,0.0,0.0,0.0001060335562215,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,7.831607217667624e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656616210937,0.0,0.0,0.0001060333379427,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,0.0005029727471992,287.6546630859375,294.1499938964844,297.3631591796875,292.08770751953125,297.4669189453125,297.3983459472656,284.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728784836828,1.4386131397259304e-08,0.0010728640481829,-0.0367241129279136,0.0,0.0,0.0,-0.0119446301832795,60.0,13.261207580566406,0.0,-7.848028360513126e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759765625,0.0,0.0,0.0001006915408652,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599853515625,0.0,0.0,0.0001060335562215,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,7.831607217667624e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656616210937,0.0,0.0,0.0001060333379427,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,0.0005029727471992,287.6546630859375,294.1499938964844,297.3631591796875,292.08770751953125,297.4669189453125,297.3983459472656,284.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728784836828,1.4386131397259304e-08,0.0010728640481829,-0.0367241129279136,0.0,0.0,0.0,-0.0119446301832795,60.0,13.261207580566406,0.0,-7.848028360513126e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,0.0001007372848107,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,0.0001060817230609,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,7.83516516094096e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,0.0001060814975062,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,0.0005032012704759,287.6372985839844,294.1499938964844,297.3548583984375,292.0899658203125,297.4658508300781,297.3878173828125,284.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073365448974,1.4443106266526229e-08,0.0010733510134741,-0.0368731133639812,0.0,0.0,0.0,-0.0119728744029998,60.0,13.25902271270752,0.0,-7.855157946323743e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,0.0001007779937935,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,0.0001061245857272,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,7.838330930098891e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0001061243674485,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,0.0005034045898355,287.6200256347656,294.1499938964844,297.3470458984375,292.092529296875,297.4647216796875,297.3779296875,284.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737989796325,1.449380793161481e-08,0.0010737845441326,-0.0370057076215744,0.0,0.0,0.0,-0.0119980089366436,60.0,13.257238388061523,0.0,-7.861505224582288e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0001008462495519,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,0.0001061964576365,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,7.8436394687742e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,0.0001061962393578,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,0.0005037456285208,287.5857238769531,294.1499938964844,297.3328552246094,292.0985412597656,297.4622802734375,297.36004638671875,284.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074526226148,1.4578823481770088e-08,0.0010745116742327,-0.0372280366718769,0.0,0.0,0.0,-0.0120401559397578,60.0,13.254632949829102,0.0,-7.872154128563126e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0001008462495519,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,0.0001061964576365,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,7.8436394687742e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,0.0001061962393578,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,0.0005037456285208,287.5857238769531,294.1499938964844,297.3328552246094,292.0985412597656,297.4622802734375,297.36004638671875,284.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074526226148,1.4578823481770088e-08,0.0010745116742327,-0.0372280366718769,0.0,0.0,0.0,-0.0120401559397578,60.0,13.254632949829102,0.0,-7.872154128563126e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,0.0001009010447887,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,0.0001062541559804,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,7.847900269553065e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,0.0001062539377016,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,0.0005040193791501,287.5517883300781,294.1499938964844,297.3203430175781,292.1056213378906,297.45965576171875,297.3441467285156,284.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751100489869,1.4647062229755647e-08,0.0010750954970717,-0.0374064855277538,0.0,0.0,0.0,-0.0120739862322807,60.0,13.25295352935791,0.0,-7.880706220930733e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,0.0001009010447887,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,0.0001062541559804,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,7.847900269553065e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,0.0001062539377016,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,0.0005040193791501,287.5517883300781,294.1499938964844,297.3203430175781,292.1056213378906,297.45965576171875,297.3441467285156,284.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751100489869,1.4647062229755647e-08,0.0010750954970717,-0.0374064855277538,0.0,0.0,0.0,-0.0120739862322807,60.0,13.25295352935791,0.0,-7.880706220930733e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,0.0001009441912174,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,0.0001062995797838,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,7.851255213608965e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,0.000106299368781,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,0.0005042348639108,287.5181579589844,294.1499938964844,297.30926513671875,292.1136169433594,297.4568786621094,297.3300476074219,284.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755689581856,1.4700782813292791e-08,0.001075554289855,-0.0375469662249088,0.0,0.0,0.0,-0.0121006146073341,60.0,13.25207805633545,0.0,-7.887442876608476e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,0.0001009441912174,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,0.0001062995797838,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,7.851255213608965e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,0.000106299368781,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,0.0005042348639108,287.5181579589844,294.1499938964844,297.30926513671875,292.1136169433594,297.4568786621094,297.3300476074219,284.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755689581856,1.4700782813292791e-08,0.001075554289855,-0.0375469662249088,0.0,0.0,0.0,-0.0121006146073341,60.0,13.25207805633545,0.0,-7.887442876608476e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,0.0001009869301924,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,0.0001063445888576,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,7.854579598642886e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,0.0001063443778548,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0005044484278187,287.4848937988281,294.1499938964844,297.2994079589844,292.1224060058594,297.4539489746094,297.317626953125,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760241420939,1.4754008681450161e-08,0.001076009357348,-0.0376861542463302,0.0,0.0,0.0,-0.0121270008385181,60.0,13.252667427062988,0.0,-7.894119846696412e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,0.0001009869301924,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,0.0001063445888576,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,7.854579598642886e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,0.0001063443778548,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0005044484278187,287.4848937988281,294.1499938964844,297.2994079589844,292.1224060058594,297.4539489746094,297.317626953125,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760241420939,1.4754008681450161e-08,0.001076009357348,-0.0376861542463302,0.0,0.0,0.0,-0.0121270008385181,60.0,13.252667427062988,0.0,-7.894119846696412e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,0.0001010114865493,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,0.000106370440335,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.856488809920847e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,0.0001063702293322,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0005045710713602,287.4683837890625,294.1499938964844,297.2948303222656,292.1270446777344,297.4524230957031,297.3119506835937,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762854944914,1.4784582447191497e-08,0.0010762707097455,-0.0377661027014255,0.0,0.0,0.0,-0.0121421571820974,60.0,13.253738403320312,0.0,-7.897956066926781e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.0001010411651805,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,0.000106401683297,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,7.858796743676066e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,0.0001064014795701,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112121582031,0.0,0.0,0.0005047193844802,287.45196533203125,294.1499938964844,297.2904663085937,292.1318359375,297.4508972167969,297.3066101074219,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766015620902,1.4821543992127316e-08,0.0010765867773443,-0.0378627553582191,0.0,0.0,0.0,-0.0121604809537529,60.0,13.255511283874512,0.0,-7.902595910991297e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.0001011194035527,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,0.000106484068965,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,7.864881627028808e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,0.0001064838652382,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,0.0005051101907156,287.4193725585937,294.1499938964844,297.2822570800781,292.1418151855469,297.44775390625,297.2966613769531,284.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774348629638,1.4918995816515235e-08,0.0010774199618026,-0.0381175801157951,0.0,0.0,0.0,-0.012208791449666,60.0,13.261578559875488,0.0,-7.914834299072029e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.0001011194035527,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,0.000106484068965,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,7.864881627028808e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,0.0001064838652382,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,0.0005051101907156,287.4193725585937,294.1499938964844,297.2822570800781,292.1418151855469,297.44775390625,297.2966613769531,284.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774348629638,1.4918995816515235e-08,0.0010774199618026,-0.0381175801157951,0.0,0.0,0.0,-0.012208791449666,60.0,13.261578559875488,0.0,-7.914834299072029e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0001011999047477,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001065688338712,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,7.871142588555813e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0001065686301444,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0005055123474448,287.3870849609375,294.1499938964844,297.2745056152344,292.1521301269531,297.44451904296875,297.2875671386719,284.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5019269383742543e-08,0.0010782773606479,-0.0383797734975814,0.0,0.0,0.0,-0.0122585007920861,60.0,13.270480155944824,0.0,-7.927437195576206e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0001011999047477,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001065688338712,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,7.871142588555813e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0001065686301444,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0005055123474448,287.3870849609375,294.1499938964844,297.2745056152344,292.1521301269531,297.44451904296875,297.2875671386719,284.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5019269383742543e-08,0.0010782773606479,-0.0383797734975814,0.0,0.0,0.0,-0.0122585007920861,60.0,13.270480155944824,0.0,-7.927437195576206e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0001012730936054,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,0.0001066459008143,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,7.876834570197389e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,0.0001066456970875,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325988769531,0.0,0.0,0.000505877949763,287.35516357421875,294.1499938964844,297.2669677734375,292.1627197265625,297.4411926269531,297.2791442871094,284.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790718952193,1.511042846402688e-08,0.0010790568776428,-0.0386181324720382,0.0,0.0,0.0,-0.0123036922886967,60.0,13.280380249023438,0.0,-7.938903223703164e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0001012730936054,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,0.0001066459008143,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,7.876834570197389e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,0.0001066456970875,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325988769531,0.0,0.0,0.000505877949763,287.35516357421875,294.1499938964844,297.2669677734375,292.1627197265625,297.4411926269531,297.2791442871094,284.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790718952193,1.511042846402688e-08,0.0010790568776428,-0.0386181324720382,0.0,0.0,0.0,-0.0123036922886967,60.0,13.280380249023438,0.0,-7.938903223703164e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,0.0001013375658658,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.0001067137854988,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,7.881848432589322e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,0.000106713589048,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.0005062000709585,287.3236083984375,294.1499938964844,297.2594299316406,292.1733703613281,297.4377746582031,297.2711486816406,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797586292028,1.519072689859513e-08,0.001079743495211,-0.0388280898332595,0.0,0.0,0.0,-0.0123434998095035,60.0,13.290311813354492,0.0,-7.949010694119353e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,0.0001013375658658,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.0001067137854988,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,7.881848432589322e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,0.000106713589048,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.0005062000709585,287.3236083984375,294.1499938964844,297.2594299316406,292.1733703613281,297.4377746582031,297.2711486816406,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797586292028,1.519072689859513e-08,0.001079743495211,-0.0388280898332595,0.0,0.0,0.0,-0.0123434998095035,60.0,13.290311813354492,0.0,-7.949010694119353e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,0.0001013660803437,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,0.0001067438133759,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,7.884066144470125e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,0.000106743616925,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,0.0005063425051048,287.3079833984375,294.1499938964844,297.2555847167969,292.1787109375,297.4360656738281,297.2672119140625,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800623567774,1.5226245153598942e-08,0.0010800472227856,-0.0389209575951099,0.0,0.0,0.0,-0.0123611083254218,60.0,13.295113563537598,0.0,-7.953483560640964e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0001013919318211,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0001067710327333,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,7.886076491558924e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.0001067708362825,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0005064716679044,287.2924194335937,294.1499938964844,297.2516174316406,292.1839904785156,297.4342956542969,297.2632751464844,284.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803376790136,1.525843629224255e-08,0.0010803224286064,-0.0390051193535327,0.0,0.0,0.0,-0.0123770656064152,60.0,13.299726486206056,0.0,-7.95753791749121e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0001014350855257,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,0.0001068164710886,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,7.889432163210586e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0001068162746378,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,0.0005066872108727,287.2615661621094,294.1499938964844,297.24334716796875,292.1944274902344,297.43072509765625,297.2552795410156,284.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807972867041,1.5312172862991247e-08,0.0010807819198817,-0.0391456186771392,0.0,0.0,0.0,-0.0124037051573395,60.0,13.308162689208984,0.0,-7.964308679220269e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0001014350855257,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,0.0001068164710886,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,7.889432163210586e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0001068162746378,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,0.0005066872108727,287.2615661621094,294.1499938964844,297.24334716796875,292.1944274902344,297.43072509765625,297.2552795410156,284.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807972867041,1.5312172862991247e-08,0.0010807819198817,-0.0391456186771392,0.0,0.0,0.0,-0.0124037051573395,60.0,13.308162689208984,0.0,-7.964308679220269e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,0.0001014656809275,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,0.0001068486890289,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,7.891811401350424e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,0.0001068484925781,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,0.0005068401223979,287.2311096191406,294.1499938964844,297.2343139648437,292.2045288085937,297.4270324707031,297.24688720703125,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350270388125864e-08,0.0010811077663674,-0.0392452254891395,0.0,0.0,0.0,-0.0124225923791527,60.0,13.315140724182127,0.0,-7.969110527028533e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
