time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222000,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,0.0001014656809275,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,0.0001068486890289,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,7.891811401350424e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,0.0001068484925781,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,0.0005068401223979,287.2311096191406,294.1499938964844,297.2343139648437,292.2045288085937,297.4270324707031,297.24688720703125,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350270388125864e-08,0.0010811077663674,-0.0392452254891395,0.0,0.0,0.0,-0.0124225923791527,60.0,13.315140724182127,0.0,-7.969110527028533e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0001014826993923,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,0.0001068665951606,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,7.893134898040444e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,0.0001068664059857,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0005069251055829,287.2010192871094,294.1499938964844,297.2242736816406,292.21417236328125,297.4232482910156,297.2378845214844,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371437456224157e-08,0.0010812887921929,-0.0393005684018135,0.0,0.0,0.0,-0.0124330865219235,60.0,13.320230484008787,0.0,-7.971779325544048e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0001014826993923,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,0.0001068665951606,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,7.893134898040444e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,0.0001068664059857,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0005069251055829,287.2010192871094,294.1499938964844,297.2242736816406,292.21417236328125,297.4232482910156,297.2378845214844,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371437456224157e-08,0.0010812887921929,-0.0393005684018135,0.0,0.0,0.0,-0.0124330865219235,60.0,13.320230484008787,0.0,-7.971779325544048e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.0001014850568026,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,0.0001068690762622,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,7.89331752457656e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.0001068688943632,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,0.0005069369799457,287.1712951660156,294.1499938964844,297.2130432128906,292.22320556640625,297.4193115234375,297.22802734375,285.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813290718942,1.5374350681440774e-08,0.0010813137050718,-0.0393081828951835,0.0,0.0,0.0,-0.0124345300719141,60.0,13.322985649108888,0.0,-7.972146676138436e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.0001014850568026,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,0.0001068690762622,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,7.89331752457656e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.0001068688943632,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,0.0005069369799457,287.1712951660156,294.1499938964844,297.2130432128906,292.22320556640625,297.4193115234375,297.22802734375,285.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813290718942,1.5374350681440774e-08,0.0010813137050718,-0.0393081828951835,0.0,0.0,0.0,-0.0124345300719141,60.0,13.322985649108888,0.0,-7.972146676138436e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,0.0001014803056023,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0001068640704033,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,7.892947905929759e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0001068638885044,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.00050691323122,287.1565856933594,294.1499938964844,297.2068786621094,292.2274169921875,297.4172668457031,297.22265625,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812783148139,1.5368414096883498e-08,0.0010812629479914,-0.0392926633358001,0.0,0.0,0.0,-0.0124315880239009,60.0,13.32330322265625,0.0,-7.971398474637682e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,0.0001014717927318,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0001068550991476,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,7.892285793786868e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0001068549172487,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0005068706814199,287.1419982910156,294.1499938964844,297.2003173828125,292.2314453125,297.4151916503906,297.21697998046875,285.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811875108629,1.5357789706627045e-08,0.0010811721440404,-0.0392648838460445,0.0,0.0,0.0,-0.0124263204634189,60.0,13.322911262512209,0.0,-7.970059101580773e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,0.0001014418594422,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0001068235724233,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,7.889956759754568e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0001068233905243,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,0.0005067212041467,287.1130676269531,294.1499938964844,297.1859130859375,292.2388000488281,297.4109191894531,297.20458984375,285.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808684164658,1.5320459567647052e-08,0.0010808530496433,-0.0391672849655151,0.0,0.0,0.0,-0.0124078150838613,60.0,13.319668769836426,0.0,-7.965353177041835e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,0.0001014418594422,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0001068235724233,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,7.889956759754568e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0001068233905243,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,0.0005067212041467,287.1130676269531,294.1499938964844,297.1859130859375,292.2388000488281,297.4109191894531,297.20458984375,285.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808684164658,1.5320459567647052e-08,0.0010808530496433,-0.0391672849655151,0.0,0.0,0.0,-0.0124078150838613,60.0,13.319668769836426,0.0,-7.965353177041835e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,0.0001013949586194,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.000106774175947,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,7.886308594606817e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.000106774001324,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0005064869765192,287.08453369140625,294.1499938964844,297.1695556640625,292.2450866699219,297.4063720703125,297.19061279296875,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803685290738,1.526199078227819e-08,0.0010803532786667,-0.0390144139528274,0.0,0.0,0.0,-0.0123788304626941,60.0,13.3128080368042,0.0,-7.95798555941474e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,0.0001013949586194,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.000106774175947,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,7.886308594606817e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.000106774001324,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0005064869765192,287.08453369140625,294.1499938964844,297.1695556640625,292.2450866699219,297.4063720703125,297.19061279296875,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803685290738,1.526199078227819e-08,0.0010803532786667,-0.0390144139528274,0.0,0.0,0.0,-0.0123788304626941,60.0,13.3128080368042,0.0,-7.95798555941474e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0001013295550365,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,0.0001067053017322,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,7.88122124504298e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0001067051271093,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0005061602569185,287.0564270019531,294.1499938964844,297.1510009765625,292.25018310546875,297.4015808105469,297.1748046875,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796714341267,1.5180468437847594e-08,0.0010796561837196,-0.0388012677431106,0.0,0.0,0.0,-0.0123384166508913,60.0,13.301918029785156,0.0,-7.94771892742574e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0001013295550365,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,0.0001067053017322,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,7.88122124504298e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0001067051271093,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0005061602569185,287.0564270019531,294.1499938964844,297.1510009765625,292.25018310546875,297.4015808105469,297.1748046875,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796714341267,1.5180468437847594e-08,0.0010796561837196,-0.0388012677431106,0.0,0.0,0.0,-0.0123384166508913,60.0,13.301918029785156,0.0,-7.94771892742574e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0001012463471852,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0001066176700987,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.874748553149402e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0001066174954758,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0005057446542195,287.0287170410156,294.1499938964844,297.1300048828125,292.2539367675781,297.396484375,297.15692138671875,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787845822051,1.5076761172849732e-08,0.0010787695646286,-0.0385301001369953,0.0,0.0,0.0,-0.0122870048508048,60.0,13.286662101745604,0.0,-7.934667678455298e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0001012463471852,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0001066176700987,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.874748553149402e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0001066174954758,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0005057446542195,287.0287170410156,294.1499938964844,297.1300048828125,292.2539367675781,297.396484375,297.15692138671875,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787845822051,1.5076761172849732e-08,0.0010787695646286,-0.0385301001369953,0.0,0.0,0.0,-0.0122870048508048,60.0,13.286662101745604,0.0,-7.934667678455298e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,0.0001011952917906,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0001065639080479,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.870778063079342e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,0.0001065637407009,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0005054896464571,287.0150756835937,294.1499938964844,297.1184997558594,292.2552490234375,297.39373779296875,297.1468811035156,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782402241602,1.501313739993293e-08,0.0010782252065837,-0.0383637435734272,0.0,0.0,0.0,-0.0122554628178477,60.0,13.276723861694336,0.0,-7.926666256707905e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0001011398999253,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,0.0001065055694198,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,7.866469240980223e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0001065054020727,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0005052129272371,287.00152587890625,294.1499938964844,297.1063232421875,292.25616455078125,297.39093017578125,297.1362609863281,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776496492326,1.49440975150128e-08,0.0010776347480714,-0.038183219730854,0.0,0.0,0.0,-0.0122212367132306,60.0,13.265692710876465,0.0,-7.917988398276067e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,0.0001010173727991,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,0.0001063765448634,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,7.856939191697165e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0001063763775164,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,0.0005046009318903,286.9746398925781,294.1499938964844,297.0797424316406,292.2567443847656,297.38507080078125,297.1136779785156,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763456812128,1.4791408098346892e-08,0.0010763308964669,-0.0377839505672454,0.0,0.0,0.0,-0.0121455509215593,60.0,13.240744590759276,0.0,-7.898812981466109e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,0.0001010173727991,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,0.0001063765448634,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,7.856939191697165e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0001063763775164,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,0.0005046009318903,286.9746398925781,294.1499938964844,297.0797424316406,292.2567443847656,297.38507080078125,297.1136779785156,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763456812128,1.4791408098346892e-08,0.0010763308964669,-0.0377839505672454,0.0,0.0,0.0,-0.0121455509215593,60.0,13.240744590759276,0.0,-7.898812981466109e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,0.0001009420448099,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,0.0001062972150975,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,7.851079863030463e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0001062970477505,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,0.0005042246775701,286.9608764648437,294.1499938964844,297.064697265625,292.25634765625,297.3817749023437,297.1005554199219,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755413677543,1.4697532080276689e-08,0.0010755266994237,-0.0375384651124477,0.0,0.0,0.0,-0.0120990043506026,60.0,13.224777221679688,0.0,-7.887035025078148e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,0.0001008722683764,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,0.0001062237352016,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,7.845652726246044e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,0.0001062235678546,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,0.0005038761300966,286.9481506347656,294.1499938964844,297.04998779296875,292.2555236816406,297.37872314453125,297.08843994140625,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074798987247,1.4610579412988043e-08,0.0010747843189164,-0.0373110808432102,0.0,0.0,0.0,-0.0120559046044945,60.0,13.210036277770996,0.0,-7.876133167883381e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,0.0001007126193144,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,0.000106055609649,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,7.833234849385917e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,0.0001060554495779,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,0.000503078685142,286.922119140625,294.1499938964844,297.01641845703125,292.2529296875,297.3718566894531,297.0600280761719,285.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730972280725,1.4411627446975217e-08,0.0010730827925726,-0.0367907881736755,0.0,0.0,0.0,-0.0119572738185524,60.0,13.174267768859863,0.0,-7.851218697396689e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,0.0001007126193144,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,0.000106055609649,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,7.833234849385917e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,0.0001060554495779,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,0.000503078685142,286.922119140625,294.1499938964844,297.01641845703125,292.2529296875,297.3718566894531,297.0600280761719,285.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730972280725,1.4411627446975217e-08,0.0010730827925726,-0.0367907881736755,0.0,0.0,0.0,-0.0119572738185524,60.0,13.174267768859863,0.0,-7.851218697396689e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,0.0001005466328933,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,0.0001058808120433,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,7.82032439019531e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,0.0001058806519722,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,0.00050224957522,286.89654541015625,294.1499938964844,296.97869873046875,292.24957275390625,297.3642883300781,297.0275573730469,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713282972574,1.4204784903881773e-08,0.0010713140945881,-0.0362498313188552,0.0,0.0,0.0,-0.0118547324091196,60.0,13.134879112243652,0.0,-7.82535707344323e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,0.0001005466328933,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,0.0001058808120433,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,7.82032439019531e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,0.0001058806519722,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,0.00050224957522,286.89654541015625,294.1499938964844,296.97869873046875,292.24957275390625,297.3642883300781,297.0275573730469,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713282972574,1.4204784903881773e-08,0.0010713140945881,-0.0362498313188552,0.0,0.0,0.0,-0.0118547324091196,60.0,13.134879112243652,0.0,-7.82535707344323e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,0.000100461380498,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,0.0001057910340023,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,7.813693082425743e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,0.0001057908739312,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,0.0005018237279728,286.88397216796875,294.1499938964844,296.9583435058594,292.24761962890625,297.3601989746094,297.009765625,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704190935939,1.4098541889495664e-08,0.00107040500734,-0.035971961915493,0.0,0.0,0.0,-0.0118020605295896,60.0,13.114081382751465,0.0,-7.812090530023853e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,0.0001003752768156,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,0.0001057003682944,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,7.806996291037649e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,0.0001057002082234,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,0.0005013936315663,286.8714294433594,294.1499938964844,296.93707275390625,292.2454528808594,297.35595703125,296.9913330078125,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695015080273,1.3991252600931148e-08,0.0010694875381886,-0.0356913469731807,0.0,0.0,0.0,-0.0117488717660307,60.0,13.092875480651855,0.0,-7.798704615424867e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,0.0001002007775241,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19000244140625,0.0,0.0,0.0001055166067089,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,7.793423719704151e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,0.0001055164466379,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1987609863281,0.0,0.0,0.0005005220300517,286.8465881347656,294.1499938964844,296.891845703125,292.2406005859375,297.34716796875,296.95294189453125,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676434030756,1.3773804319328065e-08,0.0010676296660676,-0.0351225845515728,0.0,0.0,0.0,-0.0116410814225673,60.0,13.049440383911133,0.0,-7.771609489282127e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,0.0001002007775241,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19000244140625,0.0,0.0,0.0001055166067089,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,7.793423719704151e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,0.0001055164466379,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1987609863281,0.0,0.0,0.0005005220300517,286.8465881347656,294.1499938964844,296.891845703125,292.2406005859375,297.34716796875,296.95294189453125,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676434030756,1.3773804319328065e-08,0.0010676296660676,-0.0351225845515728,0.0,0.0,0.0,-0.0116410814225673,60.0,13.049440383911133,0.0,-7.771609489282127e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.0,0.0,0.0001000209886115,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,0.0001053272717399,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801147460937,0.0,0.0,7.77943932916969e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17218017578125,0.0,0.0,0.0001053271116688,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17694091796875,0.0,0.0,0.0004996239440515,286.8221740722656,294.1499938964844,296.84326171875,292.2350158691406,297.3375244140625,296.9107360839844,285.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065727090463,1.3549760424780288e-08,0.0010657135862857,-0.0345365367829799,0.0,0.0,0.0,-0.0115300118923187,60.0,13.003458023071287,0.0,-7.743742003185616e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.0,0.0,0.0001000209886115,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,0.0001053272717399,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801147460937,0.0,0.0,7.77943932916969e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17218017578125,0.0,0.0,0.0001053271116688,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17694091796875,0.0,0.0,0.0004996239440515,286.8221740722656,294.1499938964844,296.84326171875,292.2350158691406,297.3375244140625,296.9107360839844,285.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065727090463,1.3549760424780288e-08,0.0010657135862857,-0.0345365367829799,0.0,0.0,0.0,-0.0115300118923187,60.0,13.003458023071287,0.0,-7.743742003185616e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,9.983755444409326e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,0.0001051341023412,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,7.765171903884038e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506652832031,0.0,0.0,0.0001051339495461,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,0.0004987076972611,286.7981262207031,294.1499938964844,296.7916564941406,292.2287292480469,297.3271484375,296.8656311035156,285.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637725936248,1.3321182379399945e-08,0.0010637593222782,-0.0339385904371738,0.0,0.0,0.0,-0.0114166969433426,60.0,12.955663681030272,0.0,-7.715361505233886e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,9.983755444409326e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,0.0001051341023412,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,7.765171903884038e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506652832031,0.0,0.0,0.0001051339495461,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,0.0004987076972611,286.7981262207031,294.1499938964844,296.7916564941406,292.2287292480469,297.3271484375,296.8656311035156,285.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637725936248,1.3321182379399945e-08,0.0010637593222782,-0.0339385904371738,0.0,0.0,0.0,-0.0114166969433426,60.0,12.955663681030272,0.0,-7.715361505233886e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13629150390625,0.0,0.0,9.965088247554375e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,0.0001049375205184,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,7.750652730464935e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,0.0001049373749992,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,0.0004977752687409,286.77447509765625,294.1499938964844,296.7372436523437,292.22174072265625,297.3159484863281,296.8176574707031,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088571115815741e-08,0.0010617703665047,-0.0333300605416297,0.0,0.0,0.0,-0.0113013824447989,60.0,12.9060640335083,0.0,-7.686534075901363e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13629150390625,0.0,0.0,9.965088247554375e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,0.0001049375205184,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,7.750652730464935e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,0.0001049373749992,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,0.0004977752687409,286.77447509765625,294.1499938964844,296.7372436523437,292.22174072265625,297.3159484863281,296.8176574707031,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088571115815741e-08,0.0010617703665047,-0.0333300605416297,0.0,0.0,0.0,-0.0113013824447989,60.0,12.9060640335083,0.0,-7.686534075901363e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.125732421875,0.0,0.0,9.955643326975404e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150817871094,0.0,0.0,0.0001048380581778,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265563964844,0.0,0.0,7.743306196061894e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188659667969,0.0,0.0,0.0001048379053827,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234436035156,0.0,0.0,0.0004973034374415,286.7628479003906,294.1499938964844,296.7090759277344,292.218017578125,297.3099670410156,296.7924194335937,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607755975797,1.2970870599815498e-08,0.001060762675479,-0.0330221317708492,0.0,0.0,0.0,-0.0112430267035961,60.0,12.880483627319336,0.0,-7.671968660361017e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,9.9461612990126e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,0.0001047382029355,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11602783203125,0.0,0.0,7.735931285424158e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083984375,0.0,0.0,0.0001047380574163,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129455566406,0.0,0.0,0.0004968298017047,286.75128173828125,294.1499938964844,296.6803283691406,292.2141418457031,297.30377197265625,296.7666320800781,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597652290016,1.285271622464279e-08,0.0010597523069009,-0.0327130071818828,0.0,0.0,0.0,-0.0111844530329108,60.0,12.854585647583008,0.0,-7.65735990171379e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,9.927095379680396e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838928222656,0.0,0.0,0.0001045374228851,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,7.721101428614929e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08758544921875,0.0,0.0,0.000104537277366,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920715332031,0.0,0.0,0.0004958774661645,286.72833251953125,294.1499938964844,296.6211853027344,292.2059020996094,297.2909545898437,296.7140197753906,285.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577351786196,1.2615138267335624e-08,0.0010577226057648,-0.0320914052426815,0.0,0.0,0.0,-0.0110666835680603,60.0,12.802083969116213,0.0,-7.628028697581615e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,9.927095379680396e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838928222656,0.0,0.0,0.0001045374228851,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,7.721101428614929e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08758544921875,0.0,0.0,0.000104537277366,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920715332031,0.0,0.0,0.0004958774661645,286.72833251953125,294.1499938964844,296.6211853027344,292.2059020996094,297.2909545898437,296.7140197753906,285.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577351786196,1.2615138267335624e-08,0.0010577226057648,-0.0320914052426815,0.0,0.0,0.0,-0.0110666835680603,60.0,12.802083969116213,0.0,-7.628028697581615e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
