time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224340,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,9.91557681118138e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07159423828125,0.0,0.0,0.0001044161253958,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827331542969,0.0,0.0,7.712142542004585e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07525634765625,0.0,0.0,0.0001044159871526,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0797119140625,0.0,0.0,0.0004953020834363,286.7148132324219,294.1499938964844,296.584716796875,292.20068359375,297.28271484375,296.6809997558594,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056506531313,1.2471608634712084e-08,0.0010564940748736,-0.0317158550024032,0.0,0.0,0.0,-0.0109955240041017,60.0,12.76968765258789,0.0,-7.61033547291845e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736999511719,0.0,0.0,9.907873027259484e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.0001043349984684,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.074462890625,0.0,0.0,7.706150790909305e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670471191406,0.0,0.0,0.0001043348602252,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,0.0004949172725901,286.705810546875,294.1499938964844,296.56005859375,292.19708251953125,297.2772216796875,296.65899658203125,285.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556867346167,1.2375614311110894e-08,0.0010556743945926,-0.0314646735787391,0.0,0.0,0.0,-0.0109479408711195,60.0,12.748087882995604,0.0,-7.598513462880875e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,9.888619388220832e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431213378906,0.0,0.0,0.0001041322466335,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540466308594,0.0,0.0,7.691175414947793e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0001041321083903,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0004939555656164,286.6836242675781,294.1499938964844,296.49725341796875,292.1877136230469,297.2626037597656,296.60205078125,285.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536351474002,1.2135698668203077e-08,0.0010536230402067,-0.0308368876576423,0.0,0.0,0.0,-0.0108290053904056,60.0,12.69283962249756,0.0,-7.569008175778438e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,9.888619388220832e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431213378906,0.0,0.0,0.0001041322466335,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540466308594,0.0,0.0,7.691175414947793e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0001041321083903,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0004939555656164,286.6836242675781,294.1499938964844,296.49725341796875,292.1877136230469,297.2626037597656,296.60205078125,285.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536351474002,1.2135698668203077e-08,0.0010536230402067,-0.0308368876576423,0.0,0.0,0.0,-0.0108290053904056,60.0,12.69283962249756,0.0,-7.569008175778438e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,9.869385394267738e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,0.0001039296985254,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,7.676214590901509e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,0.0001039295602822,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,0.0004929947899654,286.6618347167969,294.1499938964844,296.4330444335937,292.1778259277344,297.2471008300781,296.5434875488281,285.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515855392441,1.1896022833468578e-08,0.0010515736648812,-0.0302096866071224,0.0,0.0,0.0,-0.0107101881876587,60.0,12.63657569885254,0.0,-7.539588864347024e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,9.869385394267738e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,0.0001039296985254,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,7.676214590901509e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,0.0001039295602822,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,0.0004929947899654,286.6618347167969,294.1499938964844,296.4330444335937,292.1778259277344,297.2471008300781,296.5434875488281,285.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515855392441,1.1896022833468578e-08,0.0010515736648812,-0.0302096866071224,0.0,0.0,0.0,-0.0107101881876587,60.0,12.63657569885254,0.0,-7.539588864347024e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,9.859821147983894e-05,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,0.0001038289847201,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02392578125,0.0,0.0,7.668776379432529e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,0.0001038288464769,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210266113281,0.0,0.0,0.0004925170796923,286.6510925292969,294.1499938964844,296.4005126953125,292.1726989746094,297.23895263671875,296.5135192871094,285.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505648097023,1.1776849717648474e-08,0.0010505530517548,-0.029897816479206,0.0,0.0,0.0,-0.0106511013582348,60.0,12.608051300048828,0.0,-7.524982237328004e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,9.850283822743222e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033569335937,0.0,0.0,0.0001037285401253,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140075683594,0.0,0.0,7.661357813049108e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068664550781,0.0,0.0,0.0001037284018821,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111389160156,0.0,0.0,0.0004920406499877,286.64044189453125,294.1499938964844,296.3677062988281,292.1674499511719,297.23052978515625,296.4832458496094,285.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495483875274,1.1657999898773141e-08,0.0010495367459952,-0.0295867826789617,0.0,0.0,0.0,-0.0105921821668744,60.0,12.57932949066162,0.0,-7.510429611556901e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,9.831255010794848e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,0.0001035281602526,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9943542480469,0.0,0.0,7.646557060070336e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873046875,0.0,0.0,0.0001035280220094,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99151611328125,0.0,0.0,0.000491090118885,286.6193542480469,294.1499938964844,296.301513671875,292.1566772460937,297.2132568359375,296.4222106933594,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475224116817,1.1420894452385257e-08,0.0010475110029801,-0.0289662405848503,0.0,0.0,0.0,-0.0104746473953127,60.0,12.5215482711792,0.0,-7.481438046852419e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,9.831255010794848e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,0.0001035281602526,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9943542480469,0.0,0.0,7.646557060070336e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873046875,0.0,0.0,0.0001035280220094,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99151611328125,0.0,0.0,0.000491090118885,286.6193542480469,294.1499938964844,296.301513671875,292.1566772460937,297.2132568359375,296.4222106933594,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475224116817,1.1420894452385257e-08,0.0010475110029801,-0.0289662405848503,0.0,0.0,0.0,-0.0104746473953127,60.0,12.5215482711792,0.0,-7.481438046852419e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,9.812412463361396e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96453857421875,0.0,0.0,0.0001033297303365,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97491455078125,0.0,0.0,7.631901826243848e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,0.0001033295993693,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,0.0004901489592157,286.5986328125,294.1499938964844,296.2347412109375,292.1455078125,297.1950988769531,296.3602294921875,285.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455145966261,1.1186104487137529e-08,0.0010455034207552,-0.0283517260104417,0.0,0.0,0.0,-0.0103582525625824,60.0,12.46320915222168,0.0,-7.452785411032893e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,9.812412463361396e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96453857421875,0.0,0.0,0.0001033297303365,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97491455078125,0.0,0.0,7.631901826243848e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,0.0001033295993693,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,0.0004901489592157,286.5986328125,294.1499938964844,296.2347412109375,292.1455078125,297.1950988769531,296.3602294921875,285.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455145966261,1.1186104487137529e-08,0.0010455034207552,-0.0283517260104417,0.0,0.0,0.0,-0.0103582525625824,60.0,12.46320915222168,0.0,-7.452785411032893e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,9.793808567337692e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,0.0001031338179018,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556884765625,0.0,0.0,7.61743140174076e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488220214844,0.0,0.0,0.0001031336942105,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0004892196739092,286.5782470703125,294.1499938964844,296.1676330566406,292.134033203125,297.17608642578125,296.297607421875,285.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043532276526,1.0954291695952634e-08,0.0010435213334858,-0.0277449749410152,0.0,0.0,0.0,-0.0102433329448103,60.0,12.404467582702637,0.0,-7.424549863799258e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,9.793808567337692e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,0.0001031338179018,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556884765625,0.0,0.0,7.61743140174076e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488220214844,0.0,0.0,0.0001031336942105,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0004892196739092,286.5782470703125,294.1499938964844,296.1676330566406,292.134033203125,297.17608642578125,296.297607421875,285.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043532276526,1.0954291695952634e-08,0.0010435213334858,-0.0277449749410152,0.0,0.0,0.0,-0.0102433329448103,60.0,12.404467582702637,0.0,-7.424549863799258e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,9.77548843366094e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266052246094,0.0,0.0,0.0001029408886097,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,7.603182166349143e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0001029407649184,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,0.0004883045330643,286.55816650390625,294.1499938964844,296.1005249023437,292.1222839355469,297.1562805175781,296.2345886230469,285.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415802244096,1.0726004973093952e-08,0.0010415695142,-0.0271474216133356,0.0,0.0,0.0,-0.0101301632821559,60.0,12.345501899719238,0.0,-7.396796064540467e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,9.77548843366094e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266052246094,0.0,0.0,0.0001029408886097,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,7.603182166349143e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0001029407649184,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,0.0004883045330643,286.55816650390625,294.1499938964844,296.1005249023437,292.1222839355469,297.1562805175781,296.2345886230469,285.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415802244096,1.0726004973093952e-08,0.0010415695142,-0.0271474216133356,0.0,0.0,0.0,-0.0101301632821559,60.0,12.345501899719238,0.0,-7.396796064540467e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,9.766503353603184e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,0.0001028462720569,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273376464844,0.0,0.0,7.59619360906072e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,0.0001028461483656,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92462158203125,0.0,0.0,0.0004878557228948,286.5483093261719,294.1499938964844,296.0670471191406,292.1163330078125,297.1459655761719,296.2029724121094,285.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406207293272,1.061404564239865e-08,0.0010406101355329,-0.0268543548882007,0.0,0.0,0.0,-0.0100746499374508,60.0,12.316027641296388,0.0,-7.383204092548112e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,9.757586667547002e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,0.0001027523758239,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,7.58925816626288e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0001027522521326,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,0.0004874103469774,286.5385437011719,294.1499938964844,296.0336303710937,292.1103515625,297.13543701171875,296.17138671875,285.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396706638857,1.05029451802352e-08,0.0010396601865068,-0.0265635251998901,0.0,0.0,0.0,-0.0100195733830332,60.0,12.286529541015623,0.0,-7.369727939021686e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988647460937,0.0,0.0,9.7398879006505e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88970947265625,0.0,0.0,0.0001025659948936,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,7.575492054456845e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,0.0001025658712023,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969116210937,0.0,0.0,0.0004865262599196,286.5191955566406,294.1499938964844,295.96728515625,292.0982971191406,297.1138916015625,296.1083068847656,285.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037786132656,1.0282406925909982e-08,0.0010377758881077,-0.0259862020611763,0.0,0.0,0.0,-0.009910250082612,60.0,12.227594375610352,0.0,-7.34301437432805e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988647460937,0.0,0.0,9.7398879006505e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88970947265625,0.0,0.0,0.0001025659948936,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,7.575492054456845e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,0.0001025658712023,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969116210937,0.0,0.0,0.0004865262599196,286.5191955566406,294.1499938964844,295.96728515625,292.0982971191406,297.1138916015625,296.1083068847656,285.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037786132656,1.0282406925909982e-08,0.0010377758881077,-0.0259862020611763,0.0,0.0,0.0,-0.009910250082612,60.0,12.227594375610352,0.0,-7.34301437432805e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.0,9.728072473080827e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,0.0001024415687425,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871459960937,0.0,0.0,7.566302519990131e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,0.0001024414450512,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0004859360924456,286.5062561035156,294.1499938964844,295.9225769042969,292.0900573730469,297.09881591796875,296.06561279296875,285.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365262860432,1.0135183359238908e-08,0.0010365161579102,-0.0256007853895425,0.0,0.0,0.0,-0.0098372614011168,60.0,12.187713623046877,0.0,-7.325208883912637e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,9.722488903207704e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715515136719,0.0,0.0,0.000102382771729,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812866210937,0.0,0.0,7.561959500890225e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0001023826480377,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.878662109375,0.0,0.0,0.0004856571904383,286.5001525878906,294.1499938964844,295.9017028808594,292.086181640625,297.0917053222656,296.0455322265625,285.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359325679019,1.0065612343623798e-08,0.0010359224397689,-0.0254186522215604,0.0,0.0,0.0,-0.0098027782514691,60.0,12.1689453125,0.0,-7.316801742263125e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,9.705411503091456e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0001022029318846,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,7.548676512669772e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0001022028154693,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,0.0004848041280638,286.4814147949219,294.1499938964844,295.8371887207031,292.0740966796875,297.06884765625,295.9832763671875,285.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341132292523,9.852817228761523e-09,0.00103410333395,-0.0248615499585866,0.0,0.0,0.0,-0.0096972892060875,60.0,12.110573768615724,0.0,-7.291117753993603e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,9.705411503091456e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0001022029318846,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,7.548676512669772e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0001022028154693,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,0.0004848041280638,286.4814147949219,294.1499938964844,295.8371887207031,292.0740966796875,297.06884765625,295.9832763671875,285.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341132292523,9.852817228761523e-09,0.00103410333395,-0.0248615499585866,0.0,0.0,0.0,-0.0096972892060875,60.0,12.110573768615724,0.0,-7.291117753993603e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,9.688623686088248e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358764648437,0.0,0.0,0.0001020261406665,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453674316406,0.0,0.0,7.535619079135358e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390197753906,0.0,0.0,0.0001020260242512,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,0.0004839655593968,286.46295166015625,294.1499938964844,295.7740173339844,292.06207275390625,297.0453796386719,295.9217529296875,285.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323248570784,9.643629894640073e-09,0.0010323151946067,-0.0243138708174228,0.0,0.0,0.0,-0.0095935883000493,60.0,12.05268669128418,0.0,-7.265913382070721e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,9.688623686088248e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358764648437,0.0,0.0,0.0001020261406665,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453674316406,0.0,0.0,7.535619079135358e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390197753906,0.0,0.0,0.0001020260242512,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,0.0004839655593968,286.46295166015625,294.1499938964844,295.7740173339844,292.06207275390625,297.0453796386719,295.9217529296875,285.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323248570784,9.643629894640073e-09,0.0010323151946067,-0.0243138708174228,0.0,0.0,0.0,-0.0095935883000493,60.0,12.05268669128418,0.0,-7.265913382070721e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358764648437,0.0,0.0,9.680389484856278e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,0.0001019394330796,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365478515625,0.0,0.0,7.529214781243354e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,0.0001019393166643,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340148925781,0.0,0.0,0.0004835542640648,286.453857421875,294.1499938964844,295.7430114746094,292.05615234375,297.0333251953125,295.8914794921875,285.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314446408301,9.541030188131572e-09,0.0010314350947737,-0.0240452475845813,0.0,0.0,0.0,-0.0095427120104432,60.0,12.02408504486084,0.0,-7.25356770203689e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,9.672191663412376e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,0.0001018531111185,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,7.522838131990284e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,0.0001018529874272,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,0.0004831448022741,286.44488525390625,294.1499938964844,295.71246337890625,292.0502624511719,297.0211181640625,295.8615417480469,285.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305710602551,9.43888522897396e-09,0.0010305616306141,-0.0237778071314096,0.0,0.0,0.0,-0.0094920741394162,60.0,11.995616912841797,0.0,-7.24128739193475e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,9.655852772993968e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,0.0001016810492728,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103942871094,0.0,0.0,7.510129944421351e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,0.0001016809328575,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078918457031,0.0,0.0,0.0004823286435566,286.42706298828125,294.1499938964844,295.6528015136719,292.0387268066406,296.996337890625,295.8023681640625,285.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235297859788716e-09,0.0010288233170285,-0.0232447460293769,0.0,0.0,0.0,-0.0093911597505211,60.0,11.939058303833008,0.0,-7.216841169110921e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,9.655852772993968e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,0.0001016810492728,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103942871094,0.0,0.0,7.510129944421351e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,0.0001016809328575,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078918457031,0.0,0.0,0.0004823286435566,286.42706298828125,294.1499938964844,295.6528015136719,292.0387268066406,296.996337890625,295.8023681640625,285.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235297859788716e-09,0.0010288233170285,-0.0232447460293769,0.0,0.0,0.0,-0.0093911597505211,60.0,11.939058303833008,0.0,-7.216841169110921e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,9.639786730986089e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,0.0001015118541545,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,7.497633487218991e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,0.0001015117450151,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,0.0004815261054318,286.4095458984375,294.1499938964844,295.5953063964844,292.02752685546875,296.9710998535156,295.74462890625,285.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035107773058826e-09,0.001027112128213,-0.0227205622941255,0.0,0.0,0.0,-0.0092919198796153,60.0,11.883428573608398,0.0,-7.192842588210624e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,9.639786730986089e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,0.0001015118541545,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,7.497633487218991e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,0.0001015117450151,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,0.0004815261054318,286.4095458984375,294.1499938964844,295.5953063964844,292.02752685546875,296.9710998535156,295.74462890625,285.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035107773058826e-09,0.001027112128213,-0.0227205622941255,0.0,0.0,0.0,-0.0092919198796153,60.0,11.883428573608398,0.0,-7.192842588210624e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,9.623970981920138e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,0.0001013453074847,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762451171875,0.0,0.0,7.485332025680691e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0001013451910694,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.000480736081954,286.3923645019531,294.1499938964844,295.540283203125,292.0167541503906,296.9453125,295.68878173828125,285.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838036968938923e-09,0.0010254270164296,-0.0222045313566923,0.0,0.0,0.0,-0.0091942232102155,60.0,11.828949928283691,0.0,-7.16925754318254e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,9.623970981920138e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,0.0001013453074847,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762451171875,0.0,0.0,7.485332025680691e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0001013451910694,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.000480736081954,286.3923645019531,294.1499938964844,295.540283203125,292.0167541503906,296.9453125,295.68878173828125,285.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838036968938923e-09,0.0010254270164296,-0.0222045313566923,0.0,0.0,0.0,-0.0091942232102155,60.0,11.828949928283691,0.0,-7.16925754318254e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,9.608352411305532e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,0.0001011808271869,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,7.47318408684805e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0001011807180475,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,0.0004799559246748,286.3754577636719,294.1499938964844,295.4879455566406,292.00653076171875,296.9190979003906,295.6348876953125,285.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643427307220009e-09,0.0010237629758194,-0.0216949246823787,0.0,0.0,0.0,-0.0090977475047111,60.0,11.775652885437012,0.0,-7.14600503215479e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,9.608352411305532e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,0.0001011808271869,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,7.47318408684805e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0001011807180475,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,0.0004799559246748,286.3754577636719,294.1499938964844,295.4879455566406,292.00653076171875,296.9190979003906,295.6348876953125,285.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643427307220009e-09,0.0010237629758194,-0.0216949246823787,0.0,0.0,0.0,-0.0090977475047111,60.0,11.775652885437012,0.0,-7.14600503215479e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,9.600667544873431e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,0.0001010999039863,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,7.467206887667999e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,0.0001010997948469,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74884033203125,0.0,0.0,0.0004795720742549,286.3671569824219,294.1499938964844,295.462890625,292.0016784667969,296.9058532714844,295.60894775390625,285.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547667462721621e-09,0.0010229409672319,-0.0214441642165184,0.0,0.0,0.0,-0.0090502593666315,60.0,11.749648094177246,0.0,-7.134578083878297e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,9.593015420250596e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73419189453125,0.0,0.0,0.0001010193227557,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,7.461255154339597e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,0.0001010192136163,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0004791898245457,286.3589172363281,294.1499938964844,295.4385986328125,291.9969482421875,296.8924865722656,295.5836181640625,285.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452319733009972e-09,0.0010221255943179,-0.0211944766342639,0.0,0.0,0.0,-0.0090029910206794,60.0,11.723968505859377,0.0,-7.123207979020665e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72607421875,0.0,0.0,9.577760647516698e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,0.0001008586768875,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,7.449390250258148e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208557128906,0.0,0.0,0.0001008585677482,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,0.0004784278571605,286.3426208496094,294.1499938964844,295.3925170898437,291.98809814453125,296.8656005859375,295.5343017578125,285.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262246886658886e-09,0.0010205029975622,-0.0206967182457447,0.0,0.0,0.0,-0.0089087774977087,60.0,11.6734037399292,0.0,-7.100570087459347e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
