time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226680,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72607421875,0.0,0.0,9.577760647516698e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,0.0001008586768875,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,7.449390250258148e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208557128906,0.0,0.0,0.0001008585677482,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,0.0004784278571605,286.3426208496094,294.1499938964844,295.3925170898437,291.98809814453125,296.8656005859375,295.5343017578125,285.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262246886658886e-09,0.0010205029975622,-0.0206967182457447,0.0,0.0,0.0,-0.0089087774977087,60.0,11.6734037399292,0.0,-7.100570087459347e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,9.566362132318318e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,0.0001007386454148,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,7.440524495905265e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,0.0001007385362754,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,0.0004778584698215,286.3304443359375,294.1499938964844,295.35986328125,291.98193359375,296.8450012207031,295.498779296875,285.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192956542596,8.120219163743059e-09,0.001019287505187,-0.0203247722238302,0.0,0.0,0.0,-0.0088383629918098,60.0,11.636295318603516,0.0,-7.083678355002121e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,9.56275252974592e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0001007006358122,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,7.437716703861952e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0001007005266728,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,0.0004776781715918,286.3266296386719,294.1499938964844,295.3500061035156,291.9801025390625,296.8385009765625,295.4877014160156,285.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075244473104704e-09,0.0010189041495323,-0.0202069859951734,0.0,0.0,0.0,-0.0088160736486315,60.0,11.624678611755373,0.0,-7.078332942000999e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,9.54791103140451e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0001005443409667,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947021484375,0.0,0.0,7.426172669511288e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001005442318273,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0004769368388224,286.3108825683594,294.1499938964844,295.31134033203125,291.97296142578125,296.81121826171875,295.44403076171875,285.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.89031595616052e-09,0.0010173228802159,-0.0197226740419864,0.0,0.0,0.0,-0.0087243961170315,60.0,11.577770233154297,-0.0,-7.05637717146601e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,9.54791103140451e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0001005443409667,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947021484375,0.0,0.0,7.426172669511288e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001005442318273,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0004769368388224,286.3108825683594,294.1499938964844,295.31134033203125,291.97296142578125,296.81121826171875,295.44403076171875,285.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.89031595616052e-09,0.0010173228802159,-0.0197226740419864,0.0,0.0,0.0,-0.0087243961170315,60.0,11.577770233154297,-0.0,-7.05637717146601e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,9.533159027341752e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,0.0001003889919957,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,7.414699211949483e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67340087890625,0.0,0.0,0.0001003888901323,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0004761999589391,286.29547119140625,294.1499938964844,295.2765808105469,291.9667358398437,296.7838439941406,295.4034423828125,285.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.706507432203581e-09,0.0010157510405406,-0.0192412789911031,0.0,0.0,0.0,-0.0086332745850086,60.0,11.532690048217772,-0.0,-7.034587667931191e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,9.533159027341752e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,0.0001003889919957,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,7.414699211949483e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67340087890625,0.0,0.0,0.0001003888901323,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0004761999589391,286.29547119140625,294.1499938964844,295.2765808105469,291.9667358398437,296.7838439941406,295.4034423828125,285.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.706507432203581e-09,0.0010157510405406,-0.0192412789911031,0.0,0.0,0.0,-0.0086332745850086,60.0,11.532690048217772,-0.0,-7.034587667931191e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,9.525850327918306e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.000100312026916,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712646484375,0.0,0.0,7.409014506265521e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,0.0001003119250526,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690368652344,0.0,0.0,0.0004758348804898,286.2878723144531,294.1499938964844,295.26055908203125,291.9639587402344,296.7701721191406,295.3846130371094,285.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149772278964,7.615436281582788e-09,0.0010149696609005,-0.0190027616918087,0.0,0.0,0.0,-0.0085881128907203,60.0,11.511019706726074,-0.0,-7.023804471373296e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,9.51855327002704e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.0001002351855277,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,7.403338531730697e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,0.0001002350836643,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6613464355469,0.0,0.0,0.0004754703841172,286.2803649902344,294.1499938964844,295.24542236328125,291.9613647460937,296.7564697265625,295.3665771484375,285.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524517009471765e-09,0.0010141920065507,-0.0187646355479955,0.0,0.0,0.0,-0.0085430396720767,60.0,11.489739418029783,-0.0,-7.013046854353888e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,9.50395769905299e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,0.0001000814809231,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,7.391985855065286e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,0.0001000813790597,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,0.0004747413040604,286.2655029296875,294.1499938964844,295.2176208496094,291.956787109375,296.7291259765625,295.3320617675781,285.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342652263986338e-09,0.0010126393754035,-0.018288305029273,0.0,0.0,0.0,-0.0084528932347893,60.0,11.448022842407228,-0.0,-6.991553647139882e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,9.50395769905299e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,0.0001000814809231,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,7.391985855065286e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,0.0001000813790597,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,0.0004747413040604,286.2655029296875,294.1499938964844,295.2176208496094,291.956787109375,296.7291259765625,295.3320617675781,285.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342652263986338e-09,0.0010126393754035,-0.018288305029273,0.0,0.0,0.0,-0.0084528932347893,60.0,11.448022842407228,-0.0,-6.991553647139882e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,9.489451622357592e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,9.992872219299898e-05,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,7.380703755188733e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278686523437,0.0,0.0,9.992862032959238e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,0.0004740167350973,286.2508850097656,294.1499938964844,295.1929626464844,291.95294189453125,296.70184326171875,295.30059814453125,285.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111010633409,7.161908399666572e-09,0.0010110938455909,-0.0178149007260799,0.0,0.0,0.0,-0.0083632916212081,60.0,11.407998085021973,-0.0,-6.970225996383307e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,9.489451622357592e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,9.992872219299898e-05,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,7.380703755188733e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278686523437,0.0,0.0,9.992862032959238e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,0.0004740167350973,286.2508850097656,294.1499938964844,295.1929626464844,291.95294189453125,296.70184326171875,295.30059814453125,285.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111010633409,7.161908399666572e-09,0.0010110938455909,-0.0178149007260799,0.0,0.0,0.0,-0.0083632916212081,60.0,11.407998085021973,-0.0,-6.970225996383307e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,9.475048136664554e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,9.97770403046161e-05,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,7.369500235654414e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.97769384412095e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,0.0004732972302008,286.236572265625,294.1499938964844,295.171142578125,291.9497985839844,296.6747436523437,295.2720031738281,285.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.982437295022237e-09,0.0010095591424033,-0.0173448175191879,0.0,0.0,0.0,-0.0082743195816874,60.0,11.369531631469728,-0.0,-6.949080955109821e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,9.475048136664554e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,9.97770403046161e-05,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,7.369500235654414e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.97769384412095e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,0.0004732972302008,286.236572265625,294.1499938964844,295.171142578125,291.9497985839844,296.6747436523437,295.2720031738281,285.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.982437295022237e-09,0.0010095591424033,-0.0173448175191879,0.0,0.0,0.0,-0.0082743195816874,60.0,11.369531631469728,-0.0,-6.949080955109821e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,9.460742876399308e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,9.962639887817204e-05,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,7.358373841270804e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,9.962629701476544e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0004725826729554,286.2225341796875,294.1499938964844,295.15191650390625,291.947265625,296.6477966308594,295.2461242675781,285.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804195873399976e-09,0.0010080350330099,-0.0168779455125331,0.0,0.0,0.0,-0.008185957558453,60.0,11.332529067993164,-0.0,-6.928112128434806e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,9.460742876399308e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,9.962639887817204e-05,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,7.358373841270804e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,9.962629701476544e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0004725826729554,286.2225341796875,294.1499938964844,295.15191650390625,291.947265625,296.6477966308594,295.2461242675781,285.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804195873399976e-09,0.0010080350330099,-0.0168779455125331,0.0,0.0,0.0,-0.008185957558453,60.0,11.332529067993164,-0.0,-6.928112128434806e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,9.453661914449184e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,9.955182758858427e-05,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,7.352865941356868e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,9.955173300113528e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0004722289741039,286.21563720703125,294.1499938964844,295.1432189941406,291.9462280273437,296.6344299316406,295.2344055175781,285.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715964229186966e-09,0.0010072782170027,-0.0166468359529972,0.0,0.0,0.0,-0.0081422049552202,60.0,11.314696311950684,-0.0,-6.917744599377329e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,9.446592594031245e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,9.947738726623356e-05,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,7.34736822778359e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841979980469,0.0,0.0,9.947729267878458e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,0.0004718758864328,286.20880126953125,294.1499938964844,295.13507080078125,291.9453430175781,296.6211242675781,295.22332763671875,285.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627887128018983e-09,0.0010065248934552,-0.0164161249995231,0.0,0.0,0.0,-0.0080985417589545,60.0,11.297163009643556,-0.0,-6.907401939315605e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,9.43246195674874e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,9.932857938110828e-05,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,7.336377166211605e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700378417969,0.0,0.0,9.932849206961691e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0004711700312327,286.1953125,294.1499938964844,295.1203308105469,291.94390869140625,296.5946655273437,295.2023620605469,285.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451823963971037e-09,0.0010050213895738,-0.0159549340605735,0.0,0.0,0.0,-0.0080112693831324,60.0,11.262721061706545,-0.0,-6.886751435786209e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,9.43246195674874e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,9.932857938110828e-05,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,7.336377166211605e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700378417969,0.0,0.0,9.932849206961691e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0004711700312327,286.1953125,294.1499938964844,295.1203308105469,291.94390869140625,296.5946655273437,295.2023620605469,285.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451823963971037e-09,0.0010050213895738,-0.0159549340605735,0.0,0.0,0.0,-0.0080112693831324,60.0,11.262721061706545,-0.0,-6.886751435786209e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,9.420696733286604e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,9.920468437485396e-05,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,7.327226194320247e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,9.920458978740498e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,0.0004705823375843,286.1841735839844,294.1499938964844,295.109375,291.94305419921875,296.5726928710937,295.1865539550781,285.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.3052243426398036e-09,0.0010037672473117,-0.0155709162354469,0.0,0.0,0.0,-0.0079385908320546,60.0,11.23473072052002,-0.0,-6.86958046003383e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,9.418444096809252e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,9.918095747707412e-05,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,7.325474143726751e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,9.918087016558276e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,0.0004704697930719,286.1820678710937,294.1499938964844,295.107421875,291.94293212890625,296.5685119628906,295.1835327148437,285.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277156572309651e-09,0.00100352789741,-0.0154973920434713,0.0,0.0,0.0,-0.0079246796667575,60.0,11.229398727416992,-0.0,-6.866294910423677e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,9.404548472957686e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,9.903463069349527e-05,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473022460937,0.0,0.0,7.314666436286643e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,9.90345433820039e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,0.0004697757249232,286.1690673828125,294.1499938964844,295.0961303710937,291.9423217773437,296.5426330566406,295.16668701171875,285.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104022620689875e-09,0.0010020474437624,-0.0150438556447625,0.0,0.0,0.0,-0.007838848978281,60.0,11.197125434875488,-0.0,-6.846048705710929e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,9.404548472957686e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,9.903463069349527e-05,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473022460937,0.0,0.0,7.314666436286643e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,9.90345433820039e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,0.0004697757249232,286.1690673828125,294.1499938964844,295.0961303710937,291.9423217773437,296.5426330566406,295.16668701171875,285.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104022620689875e-09,0.0010020474437624,-0.0150438556447625,0.0,0.0,0.0,-0.007838848978281,60.0,11.197125434875488,-0.0,-6.846048705710929e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,9.390772174810992e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,9.888956265058368e-05,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,7.303951133508235e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,9.88894680631347e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0004690875939559,286.1563415527344,294.1499938964844,295.0862121582031,291.9420471191406,296.51708984375,295.151611328125,285.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932376812012308e-09,0.0010005795629695,-0.0145942103117704,0.0,0.0,0.0,-0.0077537563629448,60.0,11.165786743164062,-0.0,-6.826005716220608e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,9.390772174810992e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,9.888956265058368e-05,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,7.303951133508235e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,9.88894680631347e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0004690875939559,286.1563415527344,294.1499938964844,295.0862121582031,291.9420471191406,296.51708984375,295.151611328125,285.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932376812012308e-09,0.0010005795629695,-0.0145942103117704,0.0,0.0,0.0,-0.0077537563629448,60.0,11.165786743164062,-0.0,-6.826005716220608e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,9.383963333675638e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.0,9.881785808829592e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,7.298654963960871e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,9.881777077680454e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,0.0004687474865932,286.15008544921875,294.1499938964844,295.0816650390625,291.9420166015625,296.5044860839844,295.1448059082031,285.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998579043895,5.847537121184132e-09,0.0009998520836234,-0.0143719613552093,0.0,0.0,0.0,-0.0077116880565881,60.0,11.150513648986816,-0.0,-6.816109987539677e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,9.377174137625845e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,9.874635725282133e-05,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,7.293374073924497e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,9.874626994132996e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,0.0004684083396568,286.1439208984375,294.1499938964844,295.07733154296875,291.9420471191406,296.4919738769531,295.1383972167969,285.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762941679421374e-09,0.0009991287952288,-0.0141503484919667,0.0,0.0,0.0,-0.0076697506010532,60.0,11.135424613952637,-0.0,-6.806249075452797e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,9.363625576952472e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,9.860369027592242e-05,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,7.282837032107636e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,9.860360296443103e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0004677315882872,286.1317443847656,294.1499938964844,295.0693359375,291.94219970703125,296.4671325683594,295.1263427734375,285.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.5941362653300075e-09,0.0009976866422221,-0.0137081257998943,0.0,0.0,0.0,-0.0075860731303691,60.0,11.105607986450195,-0.0,-6.786594752838937e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,9.363625576952472e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,9.860369027592242e-05,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,7.282837032107636e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,9.860360296443103e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0004677315882872,286.1317443847656,294.1499938964844,295.0693359375,291.94219970703125,296.4671325683594,295.1263427734375,285.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.5941362653300075e-09,0.0009976866422221,-0.0137081257998943,0.0,0.0,0.0,-0.0075860731303691,60.0,11.105607986450195,-0.0,-6.786594752838937e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,9.350225445814432e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,9.846258035395294e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,7.272414222825319e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,9.846249304246156e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.0004670622292906,286.1197814941406,294.1499938964844,295.0619201660156,291.9425048828125,296.4426574707031,295.1153564453125,285.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427176485994778e-09,0.0009962590411305,-0.0132707310840487,0.0,0.0,0.0,-0.0075033041648566,60.0,11.076330184936523,-0.0,-6.767183435840708e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,9.350225445814432e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,9.846258035395294e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,7.272414222825319e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,9.846249304246156e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.0004670622292906,286.1197814941406,294.1499938964844,295.0619201660156,291.9425048828125,296.4426574707031,295.1153564453125,285.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427176485994778e-09,0.0009962590411305,-0.0132707310840487,0.0,0.0,0.0,-0.0075033041648566,60.0,11.076330184936523,-0.0,-6.767183435840708e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,9.33697519940324e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47418212890625,0.0,0.0,9.832304203882812e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.481201171875,0.0,0.0,7.262108556460589e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,9.832295472733676e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,0.0004664003790821,286.1080627441406,294.1499938964844,295.0548400878906,291.9428405761719,296.41851806640625,295.1053161621094,285.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262083213608548e-09,0.0009948472725227,-0.0128382174298167,0.0,0.0,0.0,-0.0074214600026607,60.0,11.047505378723145,-0.0,-6.748015835000842e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,9.33697519940324e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47418212890625,0.0,0.0,9.832304203882812e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.481201171875,0.0,0.0,7.262108556460589e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,9.832295472733676e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,0.0004664003790821,286.1080627441406,294.1499938964844,295.0548400878906,291.9428405761719,296.41851806640625,295.1053161621094,285.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262083213608548e-09,0.0009948472725227,-0.0128382174298167,0.0,0.0,0.0,-0.0074214600026607,60.0,11.047505378723145,-0.0,-6.748015835000842e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,9.323879203293473e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,9.818512626225127e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,7.251921488204971e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,9.818503895075992e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,0.0004657461831811,286.0965881347656,294.1499938964844,295.0478515625,291.9431457519531,296.39471435546875,295.09600830078125,285.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.0989030775383534e-09,0.00099345180206,-0.0124107114970684,0.0,0.0,0.0,-0.0073405639268457,60.0,11.019028663635254,-0.0,-6.72909763466123e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,9.323879203293473e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,9.818512626225127e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,7.251921488204971e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,9.818503895075992e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,0.0004657461831811,286.0965881347656,294.1499938964844,295.0478515625,291.9431457519531,296.39471435546875,295.09600830078125,285.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.0989030775383534e-09,0.00099345180206,-0.0124107114970684,0.0,0.0,0.0,-0.0073405639268457,60.0,11.019028663635254,-0.0,-6.72909763466123e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,9.317420335719362e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,9.81171106104739e-05,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,7.246898167068139e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.811703057494016e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0004654235672205,286.0909729003906,294.1499938964844,295.0443115234375,291.9432983398437,296.3829650878906,295.09161376953125,285.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.018430559999841e-09,0.0009927623905241,-0.0121998833492398,0.0,0.0,0.0,-0.0073006637394428,60.0,11.00490379333496,-0.0,-6.719778156139e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,9.310994937550277e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,9.8049444204662e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,7.241900311782956e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,9.804936416912824e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.0004651026101782,286.0854187011719,294.1499938964844,295.04071044921875,291.9433898925781,296.3713073730469,295.0873718261719,285.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.938369713158863e-09,0.0009920777520164,-0.01199013274163,0.0,0.0,0.0,-0.007260974496603,60.0,10.990819931030272,-0.0,-6.710511968321954e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
