time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229020,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,9.298213990405202e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,9.791486081667244e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,7.231959898490459e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,9.791478078113867e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0004644642176572,286.0744934082031,294.1499938964844,295.0331115722656,291.9434509277344,296.34820556640625,295.0790100097656,285.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779132645182926e-09,0.0009907169733196,-0.0115729412063956,0.0,0.0,0.0,-0.0071820374578237,60.0,10.962700843811035,-0.0,-6.69210180603841e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,9.298213990405202e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,9.791486081667244e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,7.231959898490459e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,9.791478078113867e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0004644642176572,286.0744934082031,294.1499938964844,295.0331115722656,291.9434509277344,296.34820556640625,295.0790100097656,285.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779132645182926e-09,0.0009907169733196,-0.0115729412063956,0.0,0.0,0.0,-0.0071820374578237,60.0,10.962700843811035,-0.0,-6.69210180603841e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,9.286623389925808e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,9.77927993517369e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,7.222944987006485e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.779271931620316e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0004638852260541,286.06463623046875,294.1499938964844,295.02557373046875,291.9433288574219,296.3272399902344,295.07147216796875,285.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634715722318106e-09,0.0009894819231703,-0.0111945755779743,0.0,0.0,0.0,-0.007110443431884,60.0,10.936810493469238,-0.0,-6.67542678911559e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,9.28561348700896e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252014160156,0.0,0.0,9.778216190170495e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,7.222159183584154e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,9.77820818661712e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,0.0004638347600121,286.06378173828125,294.1499938964844,295.0248718261719,291.9432983398437,296.3254089355469,295.07080078125,285.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.622126681397276e-09,0.000989374355413,-0.0111615918576717,0.0,0.0,0.0,-0.0071042026393115,60.0,10.934558868408203,-0.0,-6.673974439763698e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,9.273202886106446e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,9.7651471151039e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,7.212506170617417e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,9.765139111550523e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,0.0004632148484233,286.05328369140625,294.1499938964844,295.0157165527344,291.9428405761719,296.3028259277344,295.06256103515625,285.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467499259419583e-09,0.0009880521101877,-0.0107564684003591,0.0,0.0,0.0,-0.0070275473408401,60.0,10.906275749206545,-0.0,-6.656145501438004e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,9.273202886106446e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,9.7651471151039e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,7.212506170617417e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,9.765139111550523e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,0.0004632148484233,286.05328369140625,294.1499938964844,295.0157165527344,291.9428405761719,296.3028259277344,295.06256103515625,285.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467499259419583e-09,0.0009880521101877,-0.0107564684003591,0.0,0.0,0.0,-0.0070275473408401,60.0,10.906275749206545,-0.0,-6.656145501438004e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,9.260987280867994e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,9.752283949637786e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,7.203005225164816e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,9.75227594608441e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0004626046866178,286.04302978515625,294.1499938964844,295.00537109375,291.9420166015625,296.2804870605469,295.0541687011719,285.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315301449508979e-09,0.0009867505868896,-0.0103577049449086,0.0,0.0,0.0,-0.0069520957767963,60.0,10.877758026123049,-0.0,-6.638619964860484e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,9.260987280867994e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,9.752283949637786e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,7.203005225164816e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,9.75227594608441e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0004626046866178,286.04302978515625,294.1499938964844,295.00537109375,291.9420166015625,296.2804870605469,295.0541687011719,285.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315301449508979e-09,0.0009867505868896,-0.0103577049449086,0.0,0.0,0.0,-0.0069520957767963,60.0,10.877758026123049,-0.0,-6.638619964860484e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,9.254975884687155e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,9.745953138917685e-05,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,7.198329694801942e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,9.74594586296007e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.000462304422399,286.0379943847656,294.1499938964844,294.9996643066406,291.9414367675781,296.2694091796875,295.04986572265625,285.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.2404044720001374e-09,0.0009861100697889,-0.0101614706218242,0.0,0.0,0.0,-0.0069149658083915,60.0,10.863336563110352,-0.0,-6.630003923646656e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,9.249004506273197e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904113769531,0.0,0.0,9.739664528751746e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,7.193684723461047e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,9.73965652519837e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,0.0004620061081368,286.0329895019531,294.1499938964844,294.9935913085937,291.94073486328125,296.25836181640625,295.0455627441406,285.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.1659973248897594e-09,0.0009854739764705,-0.0099665177986025,0.0,0.0,0.0,-0.0068780798465013,60.0,10.848855018615724,-0.0,-6.62144969965084e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,9.237138874595983e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.727169526740909e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,7.184455898823217e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,9.727161523187532e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,0.0004614134086295,286.0230712890625,294.1499938964844,294.9801330566406,291.9389343261719,296.236328125,295.03680419921875,285.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018158250573833e-09,0.0009842097060754,-0.0095791649073362,0.0,0.0,0.0,-0.0068047889508306,60.0,10.81968593597412,-0.0,-6.604470570437115e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,9.237138874595983e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.727169526740909e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,7.184455898823217e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,9.727161523187532e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,0.0004614134086295,286.0230712890625,294.1499938964844,294.9801330566406,291.9389343261719,296.236328125,295.03680419921875,285.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018158250573833e-09,0.0009842097060754,-0.0095791649073362,0.0,0.0,0.0,-0.0068047889508306,60.0,10.81968593597412,-0.0,-6.604470570437115e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.225474786944687e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,9.714886982692406e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,7.175384234869853e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,9.71487897913903e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,0.0004608308081515,286.0133972167969,294.1499938964844,294.9647521972656,291.9365539550781,296.21441650390625,295.02752685546875,285.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.8728358298101284e-09,0.0009829670889303,-0.0091984020546078,0.0,0.0,0.0,-0.0067327464930713,60.0,10.789727210998535,-0.0,-6.587801237856183e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.225474786944687e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,9.714886982692406e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,7.175384234869853e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,9.71487897913903e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,0.0004608308081515,286.0133972167969,294.1499938964844,294.9647521972656,291.9365539550781,296.21441650390625,295.02752685546875,285.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.8728358298101284e-09,0.0009829670889303,-0.0091984020546078,0.0,0.0,0.0,-0.0067327464930713,60.0,10.789727210998535,-0.0,-6.587801237856183e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,9.21399987419136e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.702802344691008e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,7.166458090068772e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,9.702795068733394e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,0.0004602575791068,286.0038757324219,294.1499938964844,294.9471740722656,291.9334716796875,296.19256591796875,295.0176696777344,285.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.7298559796283826e-09,0.0009817443788051,-0.0088237738236784,0.0,0.0,0.0,-0.0066618649289011,60.0,10.759016036987305,-0.0,-6.571421096168707e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,9.21399987419136e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.702802344691008e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,7.166458090068772e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,9.702795068733394e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,0.0004602575791068,286.0038757324219,294.1499938964844,294.9471740722656,291.9334716796875,296.19256591796875,295.0176696777344,285.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.7298559796283826e-09,0.0009817443788051,-0.0088237738236784,0.0,0.0,0.0,-0.0066618649289011,60.0,10.759016036987305,-0.0,-6.571421096168707e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,9.202727960655466e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,9.69093234743923e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,7.157691288739443e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,9.690925071481617e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0004596945364028,285.9945983886719,294.1499938964844,294.9271545410156,291.9296875,296.1707763671875,295.007080078125,285.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.5894154315485594e-09,0.0009805434383451,-0.0084557943046092,0.0,0.0,0.0,-0.0065922420471906,60.0,10.727402687072754,-0.0,-6.555352172199491e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,9.202727960655466e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,9.69093234743923e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,7.157691288739443e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,9.690925071481617e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0004596945364028,285.9945983886719,294.1499938964844,294.9271545410156,291.9296875,296.1707763671875,295.007080078125,285.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.5894154315485594e-09,0.0009805434383451,-0.0084557943046092,0.0,0.0,0.0,-0.0065922420471906,60.0,10.727402687072754,-0.0,-6.555352172199491e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,9.197191684506834e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,9.685102850198746e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,7.153385377023369e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,9.685095574241132e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0004594180209096,285.99005126953125,294.1499938964844,294.9161682128906,291.9274597167969,296.1598815917969,295.0013427734375,285.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799576364457,3.520444380455956e-09,0.0009799541439861,-0.008275075815618,0.0,0.0,0.0,-0.0065580527298152,60.0,10.71109104156494,-0.0,-6.547467279460761e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,9.191694698529318e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,9.6793140983209e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,7.149110024329275e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,9.679306822363289e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,0.0004591434262692,285.98553466796875,294.1499938964844,294.90447998046875,291.925048828125,296.14898681640625,294.99542236328125,285.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451952057531571e-09,0.0009793684585019,-0.0080956118181347,0.0,0.0,0.0,-0.0065240981057286,60.0,10.69459056854248,-0.0,-6.539642072311835e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,9.18081495910883e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.667855920270084e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,7.140647358028218e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,9.667849371908233e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0004585999704431,285.97662353515625,294.1499938964844,294.8788452148437,291.9195251464844,296.1271667480469,294.9830627441406,285.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.316391383734185e-09,0.0009782086126506,-0.0077404137700796,0.0,0.0,0.0,-0.0064568915404379,60.0,10.661059379577637,-0.0,-6.524168583155189e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,9.18081495910883e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.667855920270084e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,7.140647358028218e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,9.667849371908233e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0004585999704431,285.97662353515625,294.1499938964844,294.8788452148437,291.9195251464844,296.1271667480469,294.9830627441406,285.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.316391383734185e-09,0.0009782086126506,-0.0077404137700796,0.0,0.0,0.0,-0.0064568915404379,60.0,10.661059379577637,-0.0,-6.524168583155189e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.170148405246437e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,9.65662402450107e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,7.132351311156526e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.656616748543456e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,0.000458067166619,285.96795654296875,294.1499938964844,294.8500061035156,291.9129943847656,296.1051940917969,294.9693908691406,285.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834961333743195e-09,0.0009770722826942,-0.0073921950533986,0.0,0.0,0.0,-0.0063910097815096,60.0,10.625824928283691,-0.0,-6.509016969857839e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.170148405246437e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,9.65662402450107e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,7.132351311156526e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.656616748543456e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,0.000458067166619,285.96795654296875,294.1499938964844,294.8500061035156,291.9129943847656,296.1051940917969,294.9693908691406,285.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834961333743195e-09,0.0009770722826942,-0.0073921950533986,0.0,0.0,0.0,-0.0063910097815096,60.0,10.625824928283691,-0.0,-6.509016969857839e-08,0.0,281.6023254394531,283.6278381347656,294.3075256347656,295.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1132554536288804e-20,-5.566277672041185e-21,-5.566277268144402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
