time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963879108429,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614980220794,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252411246299744,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976026147603988,1.0,1.0,0.0,23.04340934753418,31.0,18964.615234375,0.0,58.57304763793945,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860573768616,1.0,0.0,0.0,3.803274154663086,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.9666748046875,1895.4371337890625,0.0,442.2027893066406,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.996782660484314,0.2428396493196487,0.2145604491233825,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.869560956954956,0.3804702460765838,0.4890907108783722,0.221605122089386,1.0,1.0,0.0,21.30719757080078,25.0,20999.783203125,0.0,70.96539306640625,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23291015625,1895.4371337890625,0.0,526.9810791015625,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.996782660484314,0.2428396493196487,0.2145604491233825,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.869560956954956,0.3804702460765838,0.4890907108783722,0.221605122089386,1.0,1.0,0.0,21.30719757080078,25.0,20999.783203125,0.0,70.96539306640625,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23291015625,1895.4371337890625,0.0,526.9810791015625,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473333775997162,0.2066027820110321,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385575413703918,0.1396812498569488,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215537428855896,1.0,-0.8839220404624939,0.3877585828304291,0.4961634278297424,0.2247127443552017,1.0,1.0,0.0,21.158447265625,25.0,21780.4453125,0.0,71.01580047607422,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282542705535889,1.0,0.0,0.0,3.909935235977173,3.909961462020874,1.0200756150879895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89501953125,0.0,1829.68603515625,1895.4371337890625,0.0,601.6438598632812,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763240814209,0.2088518589735031,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.7208560109138489,1.0,-0.8848363161087036,0.3880283534526825,0.4968079626560211,0.225961148738861,0.9819488525390624,0.9819488525390624,0.0,21.39836883544922,25.0,21695.94921875,0.0,71.53140258789062,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400289297103882,1.0,0.0,0.0,3.925661087036133,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0810546875,0.0,1854.62451171875,1895.4371337890625,0.0,646.248779296875,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.2610365748405456,0.183550164103508,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429726600647,0.1414231657981872,0.0988642945885658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,1.0,-0.9295697212219238,0.4090770483016968,0.5204927325248718,0.2381320893764495,0.8050944805145264,0.8050944805145264,0.0,19.69854164123535,25.0,22786.333984375,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575599670410156,1.0,0.0,0.0,3.6820576190948486,3.68208360671997,9.046372042575967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.83349609375,0.0,1640.0196533203125,1895.4371337890625,0.0,718.8389282226562,0.9166926741600036,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936835289001,0.1844144612550735,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424024105072021,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599626421928406,0.1397007554769516,0.099169909954071,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194605469703674,1.0,-0.9312585592269896,0.4098476767539978,0.5214108824729919,0.2388149797916412,0.7921552658081055,0.7921552658081055,0.0,19.793418884277344,28.0,22772.40234375,0.0,77.19560241699219,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317808151245,1.0,0.0,0.0,3.5960893630981445,3.5961148738861084,8.628877026239934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.87060546875,0.0,1552.9105224609375,1895.4371337890625,0.0,720.4623413085938,0.8999434113502502,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012810230255,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.657048940658569,3.657072305679321,8.923902896640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.4599609375,1895.4371337890625,0.0,647.640625,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012810230255,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.657048940658569,3.657072305679321,8.923902896640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.4599609375,1895.4371337890625,0.0,647.640625,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634418487549,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9404296875,1895.4371337890625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634418487549,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9404296875,1895.4371337890625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071832418441,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881968259811401,0.1380544304847717,0.0716256573796272,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42727661132812,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532479763031006,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.361572265625,1895.4371337890625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071832418441,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881968259811401,0.1380544304847717,0.0716256573796272,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42727661132812,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532479763031006,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.361572265625,1895.4371337890625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657700,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.88148033618927,0.3281175494194031,0.0933320820331573,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.88148033618927,0.1660505980253219,0.0982831716537475,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9777432084083556,0.1410630643367767,0.0969581678509712,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.88148033618927,0.1584537923336029,0.0982831716537475,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573323130607604,0.1284122765064239,0.5841673016548157,285.24884033203125,284.95001220703125,300.2940368652344,295.61767578125,298.970947265625,297.8758850097656,285.2279052734375,1.0,0.211764708161354,1.0,1.0,0.7129886746406555,1.0,-1.1650590896606443,0.5262799859046936,0.6387791633605957,0.2916021943092346,1.0,1.0,0.0,16.27968978881836,54.0,28210.978515625,0.0,122.03829193115234,1.0,282.496337890625,284.2820739746094,298.76788330078125,300.7069702148437,293.1499938964844,293.1499938964844,282.45001220703125,32681.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753828883171082,1.0,0.0,0.0,3.807810306549072,3.807835340499878,9.67484197644808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.19580078125,0.0,1690.0272216796875,1895.4371337890625,0.0,800.8048706054688,0.9383099675178528,1.0,0.0,3.0,1.0,0.0
17657760,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049803614616394,0.3364042937755584,0.1099311411380767,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049803614616394,0.1708652228116989,0.115762785077095,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.954484224319458,0.1399878710508346,0.0984089598059654,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049803614616394,0.1626764386892318,0.115762785077095,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.9202774167060852,0.1267887353897094,0.5743244886398315,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.9656982421875,297.850830078125,285.2261962890625,1.0,0.2216302454471588,1.0,1.0,0.7130755186080933,1.0,-1.216634750366211,0.5525943636894226,0.6640404462814331,0.3008527159690857,1.0,1.0,0.0,17.953855514526367,74.0,29326.962890625,0.0,139.4151153564453,1.0,282.4564819335937,284.2733154296875,298.7919616699219,300.77703857421875,293.1499938964844,293.1499938964844,282.1499938964844,33416.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940520167350769,1.0,0.0,0.0,3.8503713607788086,3.850396871566773,9.892328307614662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.9248046875,0.0,1747.3331298828125,1895.4371337890625,0.0,896.2222290039062,0.9484421610832214,1.0,0.0,3.0,1.0,0.0
17657820,298.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9542271494865416,0.3422288000583648,0.1507030427455902,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.96503084897995,0.1724211871623993,0.163891315460205,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8921963572502136,0.1394346058368683,0.0977918356657028,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9476293921470642,0.1640577167272567,0.1557244509458542,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8617854118347168,0.1256097853183746,0.5668641924858093,285.1541748046875,284.95001220703125,300.3248596191406,295.6309509277344,298.9578857421875,297.7913818359375,285.1674499511719,1.0,0.2469319254159927,1.0,1.0,0.7132492661476135,1.0,-1.3508005142211914,0.6215968728065491,0.7292037010192871,0.3239112198352813,1.0,1.0,0.0,22.42513656616211,94.0,32846.58984375,0.0,193.0132598876953,1.0,282.1556396484375,284.1564636230469,298.81024169921875,301.0212707519531,293.1499938964844,293.1499938964844,281.8500061035156,34446.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342082619667053,1.0,0.0,0.0,3.9093053340911865,3.909331798553467,1.0197470601269742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.109375,0.0,1828.8021240234373,1895.4371337890625,0.0,1135.3043212890625,0.9624680280685424,1.0,0.0,3.0,1.0,0.0
17657880,298.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9542271494865416,0.3422288000583648,0.1507030427455902,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.96503084897995,0.1724211871623993,0.163891315460205,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8921963572502136,0.1394346058368683,0.0977918356657028,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9476293921470642,0.1640577167272567,0.1557244509458542,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8617854118347168,0.1256097853183746,0.5668641924858093,285.1541748046875,284.95001220703125,300.3248596191406,295.6309509277344,298.9578857421875,297.7913818359375,285.1674499511719,1.0,0.2469319254159927,1.0,1.0,0.7132492661476135,1.0,-1.3508005142211914,0.6215968728065491,0.7292037010192871,0.3239112198352813,1.0,1.0,0.0,22.42513656616211,94.0,32846.58984375,0.0,193.0132598876953,1.0,282.1556396484375,284.1564636230469,298.81024169921875,301.0212707519531,293.1499938964844,293.1499938964844,281.8500061035156,34446.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342082619667053,1.0,0.0,0.0,3.9093053340911865,3.909331798553467,1.0197470601269742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.109375,0.0,1828.8021240234373,1895.4371337890625,0.0,1135.3043212890625,0.9624680280685424,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.9983695149421692,0.3332920372486114,0.2399298250675201,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8594295382499695,0.1707586497068405,0.1624057292938232,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8067174553871155,0.1401075422763824,0.0983233079314231,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8467183113098145,0.1629960089921951,0.1551138162612915,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.777029275894165,0.125091403722763,0.5659468173980713,285.0870056152344,284.95001220703125,300.347900390625,295.6422424316406,298.9161071777344,297.6759338378906,285.0933532714844,1.0,0.2744199335575104,1.0,1.0,0.7134093642234802,1.0,-1.4610215425491333,0.6778198480606079,0.7832016944885254,0.3450848758220672,1.0,1.0,0.0,32.12822341918945,94.0,35861.48828125,0.0,257.7762451171875,1.0,281.8571472167969,284.02667236328125,298.80438232421875,301.2172546386719,293.1499938964844,293.1499938964844,281.8500061035156,35033.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66663658618927,1.0,0.0,0.0,3.94242000579834,3.942446708679199,1.0370961263106435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.9677734375,0.0,1875.670654296875,1895.4371337890625,0.0,1358.0645751953125,0.9703469276428224,1.0,0.0,3.0,1.0,0.0
17658000,297.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9990020990371704,0.3318855166435241,0.2451207935810089,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.8541553616523743,0.170716792345047,0.1623909920454025,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8017699718475342,0.1402060985565185,0.0983940660953521,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8416705131530762,0.1630039662122726,0.1551003009080886,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7720715999603271,0.1250416785478592,0.5658430457115173,285.0941467285156,284.95001220703125,300.3500061035156,295.643310546875,298.9102783203125,297.6617736816406,285.10333251953125,1.0,0.2769249975681305,1.0,1.0,0.713422954082489,1.0,-1.4723494052886963,0.6833938360214233,0.7889555096626282,0.347979873418808,1.0,1.0,0.0,32.98265838623047,112.0,36072.6171875,0.0,263.7778625488281,1.0,281.8554077148437,284.03521728515625,298.796875,301.2145690917969,293.1499938964844,293.1499938964844,281.54998779296875,35070.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668197512626648,1.0,0.0,0.0,3.944540023803711,3.9445667266845694,1.0382118489360437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.06103515625,0.0,1878.6981201171875,1895.4371337890625,0.0,1369.3857421875,0.9708513021469116,1.0,0.0,3.0,1.0,0.0
17658060,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9320120215415956,0.3131480813026428,0.2858941853046417,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7575092911720276,0.170509323477745,0.1629060506820678,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7139336466789246,0.1412142366170883,0.0997054353356361,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.746895968914032,0.1631923019886016,0.1559261232614517,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6830347180366516,0.1236721575260162,0.5647013187408447,284.9677124023437,284.95001220703125,300.3780517578125,295.6579895019531,298.8307800292969,297.4847717285156,284.9562072753906,1.0,0.3063560724258423,1.0,1.0,0.7156251668930054,1.0,-1.5167170763015747,0.7048460841178894,0.8118709921836853,0.3575149476528168,1.0,1.0,0.0,53.32221603393555,100.0,37843.89453125,0.0,337.0686950683594,1.0,281.5563659667969,283.84326171875,298.7735900878906,301.346923828125,293.1499938964844,293.1499938964844,281.25,35448.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945503354072571,1.0,0.0,0.0,3.965547800064087,3.965574979782105,1.0492999535927083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.751953125,0.0,1908.9000244140625,1895.4371337890625,0.0,1568.013671875,0.9758478999137878,1.0,0.0,3.0,1.0,0.0
17658120,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9320120215415956,0.3131480813026428,0.2858941853046417,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7575092911720276,0.170509323477745,0.1629060506820678,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7139336466789246,0.1412142366170883,0.0997054353356361,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.746895968914032,0.1631923019886016,0.1559261232614517,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6830347180366516,0.1236721575260162,0.5647013187408447,284.9677124023437,284.95001220703125,300.3780517578125,295.6579895019531,298.8307800292969,297.4847717285156,284.9562072753906,1.0,0.3063560724258423,1.0,1.0,0.7156251668930054,1.0,-1.5167170763015747,0.7048460841178894,0.8118709921836853,0.3575149476528168,1.0,1.0,0.0,53.32221603393555,100.0,37843.89453125,0.0,337.0686950683594,1.0,281.5563659667969,283.84326171875,298.7735900878906,301.346923828125,293.1499938964844,293.1499938964844,281.25,35448.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945503354072571,1.0,0.0,0.0,3.965547800064087,3.965574979782105,1.0492999535927083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.751953125,0.0,1908.9000244140625,1895.4371337890625,0.0,1568.013671875,0.9758478999137878,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.868868350982666,0.307023137807846,0.2783681154251098,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.718879759311676,0.1705180257558822,0.1634628474712371,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.674466073513031,0.1417275816202163,0.1005751714110374,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.7088401317596436,0.1633340567350387,0.1566554605960846,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.6420433521270752,0.1215885877609252,0.5586450099945068,284.7834167480469,284.95001220703125,300.4071655273437,295.67388916015625,298.802001953125,297.4083251953125,284.79754638671875,1.0,0.321083664894104,1.0,1.0,0.7177779674530029,1.0,-1.5094873905181885,0.7004094123840332,0.8090779781341553,0.355337381362915,0.8057067394256592,0.8057067394256592,0.0,68.40995025634766,100.0,37689.1171875,0.0,370.9189147949219,1.0,281.2568054199219,283.7186279296875,298.7180480957031,301.294189453125,293.1499938964844,293.1499938964844,281.25,46560.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063882350921631,1.0,0.0,0.0,3.6390535831451416,3.639079332351685,8.836295251057891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.45703125,0.0,1599.8028564453125,1895.4371337890625,0.0,1661.5281982421875,0.910002827644348,1.0,0.0,3.0,1.0,0.0
17658240,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.8681290149688721,0.3069807589054107,0.2782992124557495,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.7183708548545837,0.1705259531736374,0.1634739935398101,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.6739529371261597,0.141740545630455,0.1005890890955925,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7082924842834473,0.1633427888154983,0.1566684693098068,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.6415045261383057,0.1215428039431572,0.5584696531295776,284.7873229980469,284.95001220703125,300.4078674316406,295.6742858886719,298.8017272949219,297.4072570800781,284.8016662597656,1.0,0.3212997317314148,1.0,1.0,0.7178273797035217,1.0,-1.509239673614502,0.7002702951431274,0.8089693784713745,0.3552573919296264,0.8059138059616089,0.8059138059616089,0.0,68.64820861816406,88.0,37673.3125,0.0,371.4059753417969,1.0,281.2563171386719,283.7235107421875,298.715087890625,301.2878112792969,293.1499938964844,293.1499938964844,281.54998779296875,46503.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062287926673889,1.0,0.0,0.0,3.6300840377807617,3.6301095485687256,8.792788435130205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.333984375,0.0,1589.2869873046875,1895.4371337890625,0.0,1660.251953125,0.9082031846046448,1.0,0.0,3.0,1.0,0.0
17658300,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8561524748802185,0.3068819344043731,0.2775334417819977,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7096386551856995,0.1709326654672622,0.163830280303955,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.6655527949333191,0.1422022581100464,0.1009357124567031,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.6991448402404785,0.163744106888771,0.1570436507463455,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6322565078735352,0.120699942111969,0.5548158288002014,284.9787902832031,284.95001220703125,300.42340087890625,295.6829833984375,298.7987670898437,297.3898010253906,285.0008544921875,1.0,0.3251486122608185,1.0,1.0,0.7189284563064575,1.0,-1.505224347114563,0.6979217529296875,0.8073025345802307,0.3538373112678528,0.90818589925766,0.90818589925766,0.0,72.90284729003906,88.0,37015.94140625,0.0,380.28326416015625,1.0,281.49951171875,283.93377685546875,298.6185913085937,301.0252380371094,293.1499938964844,293.1499938964844,281.54998779296875,37675.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940090656280518,1.0,0.0,0.0,3.615757465362549,3.615781307220459,8.723521887077368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.125,0.0,1507.8265380859375,1895.4371337890625,0.0,1563.798095703125,0.90254408121109,1.0,0.0,3.0,1.0,0.0
17658360,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8513317108154297,0.3077196478843689,0.2780198454856872,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7058712244033813,0.1716522127389907,0.1644737869501114,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6622411608695984,0.1428724527359008,0.1014129817485809,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6953833699226379,0.1644219905138015,0.1576639413833618,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6275455951690674,0.1201472431421279,0.5521742701530457,285.0159606933594,284.95001220703125,300.4393310546875,295.6920166015625,298.8011779785156,297.3802795410156,285.01336669921875,1.0,0.3272477090358734,1.0,1.0,0.7186191082000732,1.0,-1.5047245025634766,0.6977657675743103,0.8069586753845215,0.3537306189537048,0.9526727795600892,0.9526727795600892,0.0,75.12797546386719,76.0,37099.94921875,0.0,385.7276306152344,1.0,281.5424499511719,283.93115234375,298.6291809082031,301.06524658203125,293.1499938964844,293.1499938964844,281.25,33691.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872883439064026,1.0,0.0,0.0,3.714166164398194,3.7141904830932617,9.204834441334242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.41748046875,0.0,1588.1624755859375,1895.4371337890625,0.0,1511.91552734375,0.9181818962097168,1.0,0.0,3.0,1.0,0.0
17658420,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8516128659248352,0.3088657557964325,0.2792111337184906,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7070002555847168,0.1729469448328018,0.1657617390155792,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.6632547378540039,0.1438584476709365,0.1021953970193862,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6964264512062073,0.165591150522232,0.1588460952043533,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6252657771110535,0.1191240400075912,0.5475744009017944,284.8519592285156,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.361328125,284.86328125,1.0,0.3273097276687622,1.0,1.0,0.7180003523826599,1.0,-1.504538655281067,0.6978985667228699,0.806640088558197,0.3538476526737213,0.8117538690567017,0.8117538690567017,0.0,75.51221466064453,64.0,37333.8359375,0.0,386.6158752441406,1.0,281.2571716308594,283.7948303222656,298.7228698730469,301.2355041503906,293.1499938964844,293.1499938964844,281.54998779296875,42897.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945709586143494,1.0,0.0,0.0,3.5025320053100586,3.5025558471679688,8.185731417142961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.80810546875,0.0,1424.730712890625,1895.4371337890625,0.0,1568.17431640625,0.8775726556777954,1.0,0.0,3.0,1.0,0.0
17658480,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8516128659248352,0.3088657557964325,0.2792111337184906,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7070002555847168,0.1729469448328018,0.1657617390155792,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.6632547378540039,0.1438584476709365,0.1021953970193862,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6964264512062073,0.165591150522232,0.1588460952043533,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6252657771110535,0.1191240400075912,0.5475744009017944,284.8519592285156,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.361328125,284.86328125,1.0,0.3273097276687622,1.0,1.0,0.7180003523826599,1.0,-1.504538655281067,0.6978985667228699,0.806640088558197,0.3538476526737213,0.8117538690567017,0.8117538690567017,0.0,75.51221466064453,64.0,37333.8359375,0.0,386.6158752441406,1.0,281.2571716308594,283.7948303222656,298.7228698730469,301.2355041503906,293.1499938964844,293.1499938964844,281.54998779296875,42897.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945709586143494,1.0,0.0,0.0,3.5025320053100586,3.5025558471679688,8.185731417142961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.80810546875,0.0,1424.730712890625,1895.4371337890625,0.0,1568.17431640625,0.8775726556777954,1.0,0.0,3.0,1.0,0.0
17658540,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8624343276023865,0.3113594353199005,0.2808917164802551,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7169014811515808,0.1748786121606826,0.1672180294990539,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.672580361366272,0.1452969759702682,0.1029560416936874,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7065199613571167,0.1673312485218048,0.1601379811763763,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6304407715797424,0.1187437921762466,0.5441664457321167,285.0515441894531,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.3531799316406,285.0472106933594,1.0,0.3233655393123626,1.0,1.0,0.7173815965652466,1.0,-1.5066732168197632,0.6991929411888123,0.8074802756309509,0.3545032441616058,0.969196617603302,0.969196617603302,0.0,71.76529693603516,52.0,37044.90625,0.0,378.1074523925781,1.0,281.5419921875,283.9660949707031,298.68585205078125,301.10797119140625,293.1499938964844,293.1499938964844,281.25,31851.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805012822151184,1.0,0.0,0.0,3.657461881637573,3.657485246658325,8.925917995838972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.380859375,0.0,1510.3826904296875,1895.4371337890625,0.0,1460.4019775390625,0.9040605425834656,1.0,0.0,3.0,1.0,0.0
17658600,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8624343276023865,0.3113594353199005,0.2808917164802551,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7169014811515808,0.1748786121606826,0.1672180294990539,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.672580361366272,0.1452969759702682,0.1029560416936874,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7065199613571167,0.1673312485218048,0.1601379811763763,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6304407715797424,0.1187437921762466,0.5441664457321167,285.0515441894531,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.3531799316406,285.0472106933594,1.0,0.3233655393123626,1.0,1.0,0.7173815965652466,1.0,-1.5066732168197632,0.6991929411888123,0.8074802756309509,0.3545032441616058,0.969196617603302,0.969196617603302,0.0,71.76529693603516,52.0,37044.90625,0.0,378.1074523925781,1.0,281.5419921875,283.9660949707031,298.68585205078125,301.10797119140625,293.1499938964844,293.1499938964844,281.25,31851.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805012822151184,1.0,0.0,0.0,3.657461881637573,3.657485246658325,8.925917995838972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.380859375,0.0,1510.3826904296875,1895.4371337890625,0.0,1460.4019775390625,0.9040605425834656,1.0,0.0,3.0,1.0,0.0
17658660,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8818310499191284,0.3129584491252899,0.2824274599552154,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7326998710632324,0.176677718758583,0.1687797904014587,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6890138387680054,0.1465159803628921,0.1037157252430915,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7227917909622192,0.1689242422580719,0.1615052372217178,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6418282389640808,0.1184635385870933,0.541946530342102,284.86212158203125,284.95001220703125,300.5424499511719,295.7528991699219,298.8311462402344,297.3428955078125,284.8699951171875,1.0,0.3167630136013031,1.0,1.0,0.7164512276649475,1.0,-1.5102826356887815,0.701305091381073,0.808977484703064,0.3556930422782898,0.8274465799331665,0.8274465799331665,0.0,65.4129409790039,40.0,37517.17578125,0.0,363.61865234375,1.0,281.2577819824219,283.7933654785156,298.7846374511719,301.3082580566406,293.1499938964844,293.1499938964844,281.54998779296875,40899.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921355724334717,1.0,0.0,0.0,3.5268328189849854,3.5268566608428955,8.299712703774276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.35107421875,0.0,1435.8270263671875,1895.4371337890625,0.0,1549.2496337890625,0.880812406539917,1.0,0.0,3.0,1.0,0.0
17658720,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8818310499191284,0.3129584491252899,0.2824274599552154,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7326998710632324,0.176677718758583,0.1687797904014587,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6890138387680054,0.1465159803628921,0.1037157252430915,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7227917909622192,0.1689242422580719,0.1615052372217178,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6418282389640808,0.1184635385870933,0.541946530342102,284.86212158203125,284.95001220703125,300.5424499511719,295.7528991699219,298.8311462402344,297.3428955078125,284.8699951171875,1.0,0.3167630136013031,1.0,1.0,0.7164512276649475,1.0,-1.5102826356887815,0.701305091381073,0.808977484703064,0.3556930422782898,0.8274465799331665,0.8274465799331665,0.0,65.4129409790039,40.0,37517.17578125,0.0,363.61865234375,1.0,281.2577819824219,283.7933654785156,298.7846374511719,301.3082580566406,293.1499938964844,293.1499938964844,281.54998779296875,40899.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921355724334717,1.0,0.0,0.0,3.5268328189849854,3.5268566608428955,8.299712703774276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.35107421875,0.0,1435.8270263671875,1895.4371337890625,0.0,1549.2496337890625,0.880812406539917,1.0,0.0,3.0,1.0,0.0
