time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116154313087464,0.3155689239501953,0.2840827405452728,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7560110688209534,0.1789273470640182,0.1703954935073852,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129313945770264,0.1481365263462066,0.1044798642396926,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7451859712600708,0.1709330677986145,0.1629044413566589,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605415940284729,0.1185763254761695,0.5401699542999268,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8475952148437,297.33953857421875,285.05255126953125,1.0,0.3082339167594909,1.0,1.0,0.7155207991600037,1.0,-1.5146702527999878,0.7038206458091736,0.8108496069908142,0.3570484519004822,0.9839460253715516,0.9839460253715516,0.0,57.32080078125,28.0,37263.71484375,0.0,344.9569396972656,1.0,281.542236328125,283.9647521972656,298.74078369140625,301.1776123046875,293.1499938964844,293.1499938964844,281.25,31566.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803507208824158,1.0,0.0,0.0,3.681356906890869,3.6813805103302,9.042929605129756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.23046875,0.0,1534.8787841796875,1895.4371337890625,0.0,1459.2696533203125,0.9092602729797364,1.0,0.0,3.0,1.0,0.0
17658840,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116154313087464,0.3155689239501953,0.2840827405452728,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7560110688209534,0.1789273470640182,0.1703954935073852,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129313945770264,0.1481365263462066,0.1044798642396926,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7451859712600708,0.1709330677986145,0.1629044413566589,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605415940284729,0.1185763254761695,0.5401699542999268,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8475952148437,297.33953857421875,285.05255126953125,1.0,0.3082339167594909,1.0,1.0,0.7155207991600037,1.0,-1.5146702527999878,0.7038206458091736,0.8108496069908142,0.3570484519004822,0.9839460253715516,0.9839460253715516,0.0,57.32080078125,28.0,37263.71484375,0.0,344.9569396972656,1.0,281.542236328125,283.9647521972656,298.74078369140625,301.1776123046875,293.1499938964844,293.1499938964844,281.25,31566.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803507208824158,1.0,0.0,0.0,3.681356906890869,3.6813805103302,9.042929605129756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.23046875,0.0,1534.8787841796875,1895.4371337890625,0.0,1459.2696533203125,0.9092602729797364,1.0,0.0,3.0,1.0,0.0
17658900,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9338399171829224,0.3166058659553528,0.2850805222988128,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723409533500671,0.1800271570682525,0.1713312119245529,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273977994918823,0.1489130556583404,0.1049461290240287,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7607224583625793,0.1719108670949936,0.1637226045131683,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741383671760559,0.1186750382184982,0.5399273633956909,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558349609375,297.3375244140625,284.878662109375,1.0,0.3034796714782715,1.0,1.0,0.7150555849075317,1.0,-1.5182431936264038,0.7057563066482544,0.8124868869781494,0.3580952882766723,0.8978139758110046,0.8978139758110046,0.0,52.76187133789063,28.0,38099.23828125,0.0,334.924560546875,1.0,281.2962341308594,283.7684020996094,298.83221435546875,301.421142578125,293.1499938964844,293.1499938964844,281.25,34620.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689083993434906,1.0,0.0,0.0,3.709184169769287,3.709208726882935,9.1801570079042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.0390625,0.0,1589.52392578125,1895.4371337890625,0.0,1525.693603515625,0.9156144857406616,1.0,0.0,3.0,1.0,0.0
17658960,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9581276178359984,0.3172312080860138,0.2855915427207947,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7913727164268494,0.1809519231319427,0.1720828860998153,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433918118476868,0.1495178341865539,0.1052775457501411,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7790403962135315,0.1727176457643509,0.1643621027469635,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6900399327278137,0.1186558678746223,0.5391746759414673,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8625793457031,297.332763671875,284.8656005859375,1.0,0.2983897030353546,1.0,1.0,0.7146662473678589,1.0,-1.5200226306915283,0.7067751288414001,0.8132475018501282,0.3586848080158233,0.8390082716941833,0.8390082716941833,0.0,48.15835571289063,25.0,37845.06640625,0.0,323.8740539550781,1.0,281.2572326660156,283.7785339355469,298.8362121582031,301.3803405761719,293.1499938964844,293.1499938964844,281.54998779296875,40266.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929383277893066,1.0,0.0,0.0,3.5776288509368896,3.577652931213379,8.540511657884053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.076171875,0.0,1485.425048828125,1895.4371337890625,0.0,1555.4754638671875,0.8915054202079773,1.0,0.0,3.0,1.0,0.0
17659020,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9983566999435424,0.3198611140251159,0.2872613370418548,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293632864952087,0.1833530962467193,0.1738781780004501,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786264419555664,0.1512592285871505,0.1061491817235946,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8173150420188904,0.1748504787683487,0.1659141480922699,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219251990318298,0.119016632437706,0.5387449860572815,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.88116455078125,297.3316650390625,285.05615234375,1.0,0.290771871805191,1.0,1.0,0.7138875722885132,1.0,-1.526280641555786,0.7101624608039856,0.8161181807518005,0.3604945540428161,0.9989904761314392,0.9989904761314392,0.0,40.73541641235352,25.0,37603.25390625,0.0,307.6368713378906,1.0,281.5426025390625,283.9588623046875,298.790771484375,301.24810791015625,293.1499938964844,293.1499938964844,281.25,31650.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815940141677856,1.0,0.0,0.0,3.724063634872437,3.724087476730346,9.253956250176998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.67138671875,0.0,1583.933837890625,1895.4371337890625,0.0,1468.6346435546875,0.9189723134040833,1.0,0.0,3.0,1.0,0.0
17659080,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9983566999435424,0.3198611140251159,0.2872613370418548,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293632864952087,0.1833530962467193,0.1738781780004501,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786264419555664,0.1512592285871505,0.1061491817235946,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8173150420188904,0.1748504787683487,0.1659141480922699,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219251990318298,0.119016632437706,0.5387449860572815,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.88116455078125,297.3316650390625,285.05615234375,1.0,0.290771871805191,1.0,1.0,0.7138875722885132,1.0,-1.526280641555786,0.7101624608039856,0.8161181807518005,0.3604945540428161,0.9989904761314392,0.9989904761314392,0.0,40.73541641235352,25.0,37603.25390625,0.0,307.6368713378906,1.0,281.5426025390625,283.9588623046875,298.790771484375,301.24810791015625,293.1499938964844,293.1499938964844,281.25,31650.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815940141677856,1.0,0.0,0.0,3.724063634872437,3.724087476730346,9.253956250176998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.67138671875,0.0,1583.933837890625,1895.4371337890625,0.0,1468.6346435546875,0.9189723134040833,1.0,0.0,3.0,1.0,0.0
17659140,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3243826627731323,0.2696038782596588,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8510454893112183,0.1853980422019958,0.1758628487586975,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.80021071434021,0.1526441872119903,0.1071525365114212,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8381866216659546,0.1766328811645507,0.1676463931798935,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7381769418716431,0.1192264556884765,0.5395792126655579,284.8404846191406,284.95001220703125,300.6954040527344,295.8475952148437,298.9005126953125,297.3341064453125,284.84552001953125,1.0,0.2848829627037048,1.0,1.0,0.7131088376045227,1.0,-1.51205575466156,0.7033325433731079,0.8087232112884521,0.3574025928974151,0.8356621265411377,0.8356621265411377,0.0,37.2333984375,25.0,37786.89453125,0.0,291.9861755371094,1.0,281.2572326660156,283.754150390625,298.8809509277344,301.4320678710937,293.1499938964844,293.1499938964844,281.54998779296875,40965.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936471462249756,1.0,0.0,0.0,3.60776686668396,3.607791185379028,8.685007628628227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.54638671875,0.0,1523.41162109375,1895.4371337890625,0.0,1560.9825439453125,0.8982478976249695,1.0,0.0,3.0,1.0,0.0
17659200,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3243826627731323,0.2696038782596588,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8510454893112183,0.1853980422019958,0.1758628487586975,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.80021071434021,0.1526441872119903,0.1071525365114212,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8381866216659546,0.1766328811645507,0.1676463931798935,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7381769418716431,0.1192264556884765,0.5395792126655579,284.8404846191406,284.95001220703125,300.6954040527344,295.8475952148437,298.9005126953125,297.3341064453125,284.84552001953125,1.0,0.2848829627037048,1.0,1.0,0.7131088376045227,1.0,-1.51205575466156,0.7033325433731079,0.8087232112884521,0.3574025928974151,0.8356621265411377,0.8356621265411377,0.0,37.2333984375,25.0,37786.89453125,0.0,291.9861755371094,1.0,281.2572326660156,283.754150390625,298.8809509277344,301.4320678710937,293.1499938964844,293.1499938964844,281.54998779296875,40965.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936471462249756,1.0,0.0,0.0,3.60776686668396,3.607791185379028,8.685007628628227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.54638671875,0.0,1523.41162109375,1895.4371337890625,0.0,1560.9825439453125,0.8982478976249695,1.0,0.0,3.0,1.0,0.0
17659260,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3328626453876495,0.2536571323871612,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8711193799972534,0.1877487152814865,0.1778194159269333,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.818588376045227,0.1543239951133728,0.1081349179148674,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8570989966392517,0.1786927282810211,0.1693390309810638,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.752752959728241,0.1197570636868476,0.540768563747406,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.929443359375,297.3533935546875,285.0263061523437,1.0,0.2802117466926574,1.0,1.0,0.7121629118919373,1.0,-1.4998964071273804,0.6975886821746826,0.8023077249526978,0.3548789024353027,0.973393738269806,0.973393738269806,0.0,34.606689453125,28.0,37107.94921875,0.0,279.8148193359375,1.0,281.5426025390625,283.9337463378906,298.8274841308594,301.2640380859375,293.1499938964844,293.1499938964844,281.25,32521.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795154213905334,1.0,0.0,0.0,3.714119911193848,3.714143991470337,9.204604793922044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.32373046875,0.0,1579.197021484375,1895.4371337890625,0.0,1452.9954833984375,0.9172961711883544,1.0,0.0,3.0,1.0,0.0
17659320,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3328626453876495,0.2536571323871612,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8711193799972534,0.1877487152814865,0.1778194159269333,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.818588376045227,0.1543239951133728,0.1081349179148674,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8570989966392517,0.1786927282810211,0.1693390309810638,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.752752959728241,0.1197570636868476,0.540768563747406,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.929443359375,297.3533935546875,285.0263061523437,1.0,0.2802117466926574,1.0,1.0,0.7121629118919373,1.0,-1.4998964071273804,0.6975886821746826,0.8023077249526978,0.3548789024353027,0.973393738269806,0.973393738269806,0.0,34.606689453125,28.0,37107.94921875,0.0,279.8148193359375,1.0,281.5426025390625,283.9337463378906,298.8274841308594,301.2640380859375,293.1499938964844,293.1499938964844,281.25,32521.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795154213905334,1.0,0.0,0.0,3.714119911193848,3.714143991470337,9.204604793922044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.32373046875,0.0,1579.197021484375,1895.4371337890625,0.0,1452.9954833984375,0.9172961711883544,1.0,0.0,3.0,1.0,0.0
17659380,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9986928105354308,0.3414881825447082,0.2423926591873169,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8868362903594971,0.1898142695426941,0.1798610836267471,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316507935523987,0.1557249724864959,0.1091762781143188,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8719232678413391,0.1804709583520889,0.1711058467626571,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7641203999519348,0.1202980652451515,0.5432242751121521,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,298.95904541015625,297.3727722167969,284.85479736328125,1.0,0.2778169810771942,1.0,1.0,0.711216926574707,1.0,-1.4951406717300415,0.6955317258834839,0.7996090054512024,0.3541606068611145,0.8192625045776367,0.8192625045776367,0.0,33.015316009521484,31.0,37349.62890625,0.0,273.6698303222656,1.0,281.2575378417969,283.7744140625,298.9192199707031,301.43609619140625,293.1499938964844,293.1499938964844,281.54998779296875,42257.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887406706809998,1.0,0.0,0.0,3.5346155166625977,3.534639596939087,8.336382961715572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.853515625,0.0,1453.88720703125,1895.4371337890625,0.0,1523.0545654296875,0.8835909366607666,1.0,0.0,3.0,1.0,0.0
17659440,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9986928105354308,0.3414881825447082,0.2423926591873169,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8868362903594971,0.1898142695426941,0.1798610836267471,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316507935523987,0.1557249724864959,0.1091762781143188,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8719232678413391,0.1804709583520889,0.1711058467626571,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7641203999519348,0.1202980652451515,0.5432242751121521,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,298.95904541015625,297.3727722167969,284.85479736328125,1.0,0.2778169810771942,1.0,1.0,0.711216926574707,1.0,-1.4951406717300415,0.6955317258834839,0.7996090054512024,0.3541606068611145,0.8192625045776367,0.8192625045776367,0.0,33.015316009521484,31.0,37349.62890625,0.0,273.6698303222656,1.0,281.2575378417969,283.7744140625,298.9192199707031,301.43609619140625,293.1499938964844,293.1499938964844,281.54998779296875,42257.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887406706809998,1.0,0.0,0.0,3.5346155166625977,3.534639596939087,8.336382961715572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.853515625,0.0,1453.88720703125,1895.4371337890625,0.0,1523.0545654296875,0.8835909366607666,1.0,0.0,3.0,1.0,0.0
17659500,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982163906097412,0.3457786440849304,0.2388563156127929,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.892314076423645,0.1909626722335815,0.1808113306760788,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8360716700553894,0.1565379500389099,0.1096475347876548,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8770720362663269,0.1814640313386917,0.1719169169664383,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7679040431976318,0.1206592991948127,0.5443771481513977,285.0140380859375,284.95001220703125,300.7967224121094,295.9117126464844,298.9740600585937,297.3822631835937,285.0353698730469,1.0,0.2773076593875885,1.0,1.0,0.7107439041137695,1.0,-1.494957447052002,0.6956029534339905,0.7993544340133667,0.3543126285076141,0.9214007258415222,0.9214007258415222,0.0,32.57181167602539,31.0,36866.640625,0.0,272.4618835449219,1.0,281.49786376953125,283.9628295898437,298.8569030761719,301.2357177734375,293.1499938964844,293.1499938964844,281.54998779296875,35293.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67919921875,1.0,0.0,0.0,3.5568437576293945,3.5568668842315674,8.441563181804668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.03369140625,0.0,1426.824462890625,1895.4371337890625,0.0,1450.6240234375,0.8870881199836731,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977391958236694,0.3501683473587036,0.23580864071846,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976510167121887,0.1922960430383682,0.181992694735527,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404476642608643,0.1575269699096679,0.1102829352021217,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8821016550064087,0.182631641626358,0.1729457080364227,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716381549835205,0.1211711913347244,0.5463374257087708,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.99005126953125,297.3931579589844,285.0458068847656,1.0,0.2772343754768371,1.0,1.0,0.7101721167564392,1.0,-1.4970656633377075,0.696858823299408,0.8002068400382996,0.3550239205360412,0.9757453799247742,0.9757453799247742,0.0,32.239532470703125,34.0,37100.86328125,0.0,272.5362243652344,1.0,281.5419311523437,283.9543151855469,298.88232421875,301.3077697753906,293.1499938964844,293.1499938964844,281.25,31937.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751673817634583,1.0,0.0,0.0,3.679529905319214,3.679553508758545,9.0339557345942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.21484375,0.0,1535.6295166015625,1895.4371337890625,0.0,1420.5621337890625,0.9091708660125732,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9973334074020386,0.3572280704975128,0.2334845513105392,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9039047956466676,0.1944522708654403,0.1841821670532226,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8454002737998962,0.1590087264776229,0.1114267483353614,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8878719806671143,0.1844731420278549,0.1748336553573608,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7755336761474609,0.1218803822994232,0.5499981045722961,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.01666259765625,297.4041442871094,284.8723449707031,1.0,0.2781950533390045,1.0,1.0,0.709028422832489,1.0,-1.5049368143081665,0.7012091875076294,0.8037276864051819,0.3573150932788849,0.8377179503440857,0.8377179503440857,0.0,32.09996795654297,37.0,37751.4765625,0.0,275.6312255859375,1.0,281.257568359375,283.7816467285156,298.9853515625,301.51983642578125,293.1499938964844,293.1499938964844,281.54998779296875,40436.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687213659286499,1.0,0.0,0.0,3.56509017944336,3.5651142597198486,8.480751603201497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.07568359375,0.0,1473.1636962890625,1895.4371337890625,0.0,1511.34375,0.8889506459236145,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9973334074020386,0.3572280704975128,0.2334845513105392,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9039047956466676,0.1944522708654403,0.1841821670532226,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8454002737998962,0.1590087264776229,0.1114267483353614,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8878719806671143,0.1844731420278549,0.1748336553573608,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7755336761474609,0.1218803822994232,0.5499981045722961,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.01666259765625,297.4041442871094,284.8723449707031,1.0,0.2781950533390045,1.0,1.0,0.709028422832489,1.0,-1.5049368143081665,0.7012091875076294,0.8037276864051819,0.3573150932788849,0.8377179503440857,0.8377179503440857,0.0,32.09996795654297,37.0,37751.4765625,0.0,275.6312255859375,1.0,281.257568359375,283.7816467285156,298.9853515625,301.51983642578125,293.1499938964844,293.1499938964844,281.54998779296875,40436.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687213659286499,1.0,0.0,0.0,3.56509017944336,3.5651142597198486,8.480751603201497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.07568359375,0.0,1473.1636962890625,1895.4371337890625,0.0,1511.34375,0.8889506459236145,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976220726966858,0.3636344969272613,0.2351153939962387,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058668613433838,0.1969654113054275,0.1863888651132583,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466271758079529,0.1608296930789947,0.1125810742378234,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8893925547599792,0.1866391152143478,0.1767242401838302,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756399512290955,0.1227363646030426,0.5534000396728516,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.0422668457031,297.4121398925781,285.0692749023437,1.0,0.2803995609283447,1.0,1.0,0.7078847885131836,1.0,-1.517280101776123,0.7078121304512024,0.8094679117202759,0.3606545925140381,1.0,1.0,0.0,32.50257873535156,40.0,37704.9140625,0.0,282.14605712890625,1.0,281.54254150390625,283.964599609375,298.9490661621094,301.4084777832031,293.1499938964844,293.1499938964844,281.25,31421.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766448020935059,1.0,0.0,0.0,3.724172353744507,3.724196434020996,9.254497399524552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.06689453125,0.0,1582.30859375,1895.4371337890625,0.0,1431.53955078125,0.9189169406890868,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976220726966858,0.3636344969272613,0.2351153939962387,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058668613433838,0.1969654113054275,0.1863888651132583,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466271758079529,0.1608296930789947,0.1125810742378234,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8893925547599792,0.1866391152143478,0.1767242401838302,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756399512290955,0.1227363646030426,0.5534000396728516,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.0422668457031,297.4121398925781,285.0692749023437,1.0,0.2803995609283447,1.0,1.0,0.7078847885131836,1.0,-1.517280101776123,0.7078121304512024,0.8094679117202759,0.3606545925140381,1.0,1.0,0.0,32.50257873535156,40.0,37704.9140625,0.0,282.14605712890625,1.0,281.54254150390625,283.964599609375,298.9490661621094,301.4084777832031,293.1499938964844,293.1499938964844,281.25,31421.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766448020935059,1.0,0.0,0.0,3.724172353744507,3.724196434020996,9.254497399524552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.06689453125,0.0,1582.30859375,1895.4371337890625,0.0,1431.53955078125,0.9189169406890868,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983745217323304,0.3682080209255218,0.2399629652500152,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9041672945022584,0.1991194039583206,0.1886288076639175,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447646498680115,0.1622966229915619,0.1137530803680419,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8874181509017944,0.1884544342756271,0.1786389052867889,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727070450782776,0.1233109384775161,0.5567668080329895,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,299.062255859375,297.40997314453125,284.8789978027344,1.0,0.2836608290672302,1.0,1.0,0.7072198390960693,1.0,-1.533535122871399,0.716191291809082,0.8173437714576721,0.3648267686367035,0.8730081915855408,0.8730081915855408,0.0,33.37261962890625,43.0,38665.02734375,0.0,291.75799560546875,1.0,281.2564697265625,283.7645263671875,299.05108642578125,301.6393127441406,293.1499938964844,293.1499938964844,281.54998779296875,38519.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691130518913269,1.0,0.0,0.0,3.67739200592041,3.6774168014526367,9.02346073416993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.28369140625,0.0,1582.84765625,1895.4371337890625,0.0,1541.4720458984375,0.9124912023544312,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983745217323304,0.3682080209255218,0.2399629652500152,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9041672945022584,0.1991194039583206,0.1886288076639175,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447646498680115,0.1622966229915619,0.1137530803680419,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8874181509017944,0.1884544342756271,0.1786389052867889,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727070450782776,0.1233109384775161,0.5567668080329895,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,299.062255859375,297.40997314453125,284.8789978027344,1.0,0.2836608290672302,1.0,1.0,0.7072198390960693,1.0,-1.533535122871399,0.716191291809082,0.8173437714576721,0.3648267686367035,0.8730081915855408,0.8730081915855408,0.0,33.37261962890625,43.0,38665.02734375,0.0,291.75799560546875,1.0,281.2564697265625,283.7645263671875,299.05108642578125,301.6393127441406,293.1499938964844,293.1499938964844,281.54998779296875,38519.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691130518913269,1.0,0.0,0.0,3.67739200592041,3.6774168014526367,9.02346073416993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.28369140625,0.0,1582.84765625,1895.4371337890625,0.0,1541.4720458984375,0.9124912023544312,1.0,0.0,3.0,1.0,0.0
17659980,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9990000128746032,0.3720515668392181,0.2476334869861602,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8991192579269409,0.2015760242938995,0.1908127218484878,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8399940133094788,0.1640480011701584,0.1148820891976356,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8821326494216919,0.1905408799648285,0.1804856210947036,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7667155861854553,0.1239313706755638,0.5593263506889343,285.0892333984375,284.95001220703125,300.98272705078125,296.02996826171875,299.0809631347656,297.4050598144531,285.0898132324219,1.0,0.2877214252948761,1.0,1.0,0.7065549492835999,1.0,-1.5520085096359253,0.7256633639335632,0.8263452053070068,0.3696110248565674,1.0,1.0,0.0,34.68830490112305,46.0,38585.12109375,0.0,303.7718505859375,1.0,281.54315185546875,283.96636962890625,299.010009765625,301.52447509765625,293.1499938964844,293.1499938964844,281.25,32595.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822656393051147,1.0,0.0,0.0,3.8047804832458496,3.8048055171966553,9.659452189225703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.19384765625,0.0,1685.732421875,1895.4371337890625,0.0,1473.706298828125,0.9374092221260072,1.0,0.0,3.0,1.0,0.0
17660040,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9990000128746032,0.3720515668392181,0.2476334869861602,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8991192579269409,0.2015760242938995,0.1908127218484878,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8399940133094788,0.1640480011701584,0.1148820891976356,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8821326494216919,0.1905408799648285,0.1804856210947036,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7667155861854553,0.1239313706755638,0.5593263506889343,285.0892333984375,284.95001220703125,300.98272705078125,296.02996826171875,299.0809631347656,297.4050598144531,285.0898132324219,1.0,0.2877214252948761,1.0,1.0,0.7065549492835999,1.0,-1.5520085096359253,0.7256633639335632,0.8263452053070068,0.3696110248565674,1.0,1.0,0.0,34.68830490112305,46.0,38585.12109375,0.0,303.7718505859375,1.0,281.54315185546875,283.96636962890625,299.010009765625,301.52447509765625,293.1499938964844,293.1499938964844,281.25,32595.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822656393051147,1.0,0.0,0.0,3.8047804832458496,3.8048055171966553,9.659452189225703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.19384765625,0.0,1685.732421875,1895.4371337890625,0.0,1473.706298828125,0.9374092221260072,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9990000128746032,0.3734920620918274,0.2518112659454345,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8963664770126343,0.2027609050273895,0.1920449584722519,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8374580144882202,0.1648776233196258,0.1155432239174842,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8792723417282104,0.1915406733751297,0.1815394610166549,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7635369896888733,0.1242000237107276,0.5609386563301086,284.9557800292969,284.95001220703125,301.0032958984375,296.0429992675781,299.0893249511719,297.4007873535156,284.9315795898437,1.0,0.2900221347808838,1.0,1.0,0.7062225341796875,1.0,-1.5624977350234983,0.7310144305229187,0.8314833641052246,0.3723667562007904,0.9702829122543336,0.9702829122543336,0.0,35.44856643676758,46.0,39674.57421875,0.0,310.7453918457031,1.0,281.29351806640625,283.7796936035156,299.1000671386719,301.7793273925781,293.1499938964844,293.1499938964844,281.25,33730.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920332312583923,1.0,0.0,0.0,3.8431787490844727,3.843204259872437,9.855403959591058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.4873046875,0.0,1741.01416015625,1895.4371337890625,0.0,1548.4566650390625,0.9465521574020386,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.3742355406284332,0.256976306438446,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.892093300819397,0.2037100940942764,0.1930617690086364,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8335897922515869,0.1654805243015289,0.1160506606101989,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8749482035636902,0.1923127919435501,0.1823867410421371,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7591033577919006,0.1242787167429924,0.5618064999580383,284.89422607421875,284.95001220703125,301.0237731933594,296.0559387207031,299.09527587890625,297.392333984375,284.8966369628906,1.0,0.2924444079399109,1.0,1.0,0.7060726284980774,1.0,-1.5725877285003662,0.7360950112342834,0.836492657661438,0.3749895989894867,0.916389226913452,0.916389226913452,0.0,36.37138366699219,49.0,39767.1875,0.0,318.0469055175781,1.0,281.2560729980469,283.7545166015625,299.1074523925781,301.76190185546875,293.1499938964844,293.1499938964844,280.95001220703125,37050.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973515152931213,1.0,0.0,0.0,3.800492525100708,3.800518035888672,9.63769139161741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.859375,0.0,1715.3157958984375,1895.4371337890625,0.0,1589.9149169921875,0.9390926957130432,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.3744703233242035,0.2689804136753082,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8811690211296082,0.2054274976253509,0.1947908550500869,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8237844705581665,0.1665144711732864,0.1168505102396011,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8640665411949158,0.193670243024826,0.1837794780731201,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482330203056335,0.124168574810028,0.5619983673095703,284.8428039550781,284.95001220703125,301.0644226074219,296.0815124511719,299.10418701171875,297.37017822265625,284.8612670898437,1.0,0.2975476086139679,1.0,1.0,0.705772876739502,1.0,-1.5919378995895386,0.7458299398422241,0.8461079597473145,0.380063384771347,0.8005735874176025,0.8005735874176025,0.0,38.573280334472656,52.0,40214.41796875,0.0,333.46240234375,1.0,280.95758056640625,283.7347412109375,299.1134338378906,301.8088073730469,293.1499938964844,293.1499938964844,281.25,44971.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074841856956482,1.0,0.0,0.0,3.4457457065582275,3.4457693099975586,7.922454301478865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.36572265625,0.0,1380.9468994140625,1895.4371337890625,0.0,1670.3101806640625,0.8685306310653687,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.3744703233242035,0.2689804136753082,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8811690211296082,0.2054274976253509,0.1947908550500869,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8237844705581665,0.1665144711732864,0.1168505102396011,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8640665411949158,0.193670243024826,0.1837794780731201,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482330203056335,0.124168574810028,0.5619983673095703,284.8428039550781,284.95001220703125,301.0644226074219,296.0815124511719,299.10418701171875,297.37017822265625,284.8612670898437,1.0,0.2975476086139679,1.0,1.0,0.705772876739502,1.0,-1.5919378995895386,0.7458299398422241,0.8461079597473145,0.380063384771347,0.8005735874176025,0.8005735874176025,0.0,38.573280334472656,52.0,40214.41796875,0.0,333.46240234375,1.0,280.95758056640625,283.7347412109375,299.1134338378906,301.8088073730469,293.1499938964844,293.1499938964844,281.25,44971.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074841856956482,1.0,0.0,0.0,3.4457457065582275,3.4457693099975586,7.922454301478865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.36572265625,0.0,1380.9468994140625,1895.4371337890625,0.0,1670.3101806640625,0.8685306310653687,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.37509286403656,0.2807057201862335,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717916011810303,0.2078611105680465,0.1969627290964126,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152275085449219,0.1682240217924118,0.117960013449192,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8547543883323669,0.1956934332847595,0.1855765432119369,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386118173599243,0.1244103386998176,0.5628635883331299,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171569824219,297.3556823730469,285.0503845214844,1.0,0.3029660284519195,1.0,1.0,0.7054731249809265,1.0,-1.6131489276885986,0.7564961314201355,0.8566528558731079,0.3856385946273803,0.966119349002838,0.966119349002838,0.0,40.883548736572266,55.0,40428.6484375,0.0,350.4775390625,1.0,281.2415771484375,283.89910888671875,299.0736389160156,301.6960754394531,293.1499938964844,293.1499938964844,280.95001220703125,31755.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695429801940918,1.0,0.0,0.0,3.639303207397461,3.639326333999634,8.837506584313815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.6962890625,0.0,1489.6336669921875,1895.4371337890625,0.0,1574.8741455078125,0.8999361991882324,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.37509286403656,0.2807057201862335,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717916011810303,0.2078611105680465,0.1969627290964126,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152275085449219,0.1682240217924118,0.117960013449192,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8547543883323669,0.1956934332847595,0.1855765432119369,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386118173599243,0.1244103386998176,0.5628635883331299,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171569824219,297.3556823730469,285.0503845214844,1.0,0.3029660284519195,1.0,1.0,0.7054731249809265,1.0,-1.6131489276885986,0.7564961314201355,0.8566528558731079,0.3856385946273803,0.966119349002838,0.966119349002838,0.0,40.883548736572266,55.0,40428.6484375,0.0,350.4775390625,1.0,281.2415771484375,283.89910888671875,299.0736389160156,301.6960754394531,293.1499938964844,293.1499938964844,280.95001220703125,31755.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695429801940918,1.0,0.0,0.0,3.639303207397461,3.639326333999634,8.837506584313815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.6962890625,0.0,1489.6336669921875,1895.4371337890625,0.0,1574.8741455078125,0.8999361991882324,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741044402122497,0.2930484712123871,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624926805496216,0.209875538945198,0.1991261690855026,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062407970428467,0.1695212423801422,0.119054265320301,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8455901145935059,0.1973151266574859,0.1873625665903091,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7292129397392273,0.1243896484375,0.5637568235397339,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,299.1265563964844,297.3354797363281,284.8954162597656,1.0,0.3086425960063934,1.0,1.0,0.7053655385971069,1.0,-1.6350958347320557,0.7674500346183777,0.8676458597183228,0.3913921117782593,0.8483121991157532,0.8483121991157532,0.0,43.40456008911133,58.0,41380.86328125,0.0,368.8824157714844,1.0,280.95782470703125,283.7362976074219,299.171875,301.9236755371094,293.1499938964844,293.1499938964844,281.25,39267.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085970044136047,1.0,0.0,0.0,3.552401304244995,3.5524251461029053,8.420490189564589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.3369140625,0.0,1451.06494140625,1895.4371337890625,0.0,1679.24853515625,0.8856520652770996,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741044402122497,0.2930484712123871,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624926805496216,0.209875538945198,0.1991261690855026,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062407970428467,0.1695212423801422,0.119054265320301,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8455901145935059,0.1973151266574859,0.1873625665903091,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7292129397392273,0.1243896484375,0.5637568235397339,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,299.1265563964844,297.3354797363281,284.8954162597656,1.0,0.3086425960063934,1.0,1.0,0.7053655385971069,1.0,-1.6350958347320557,0.7674500346183777,0.8676458597183228,0.3913921117782593,0.8483121991157532,0.8483121991157532,0.0,43.40456008911133,58.0,41380.86328125,0.0,368.8824157714844,1.0,280.95782470703125,283.7362976074219,299.171875,301.9236755371094,293.1499938964844,293.1499938964844,281.25,39267.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085970044136047,1.0,0.0,0.0,3.552401304244995,3.5524251461029053,8.420490189564589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.3369140625,0.0,1451.06494140625,1895.4371337890625,0.0,1679.24853515625,0.8856520652770996,1.0,0.0,3.0,1.0,0.0
17660580,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3730318248271942,0.3058153688907623,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8535201549530029,0.2122407108545303,0.2012803703546524,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970188856124878,0.1711438447237014,0.1201366633176803,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.836749792098999,0.1992529928684234,0.1891258805990219,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198039293289185,0.1245050802826881,0.5642444491386414,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.13824462890625,297.32000732421875,285.0779724121094,1.0,0.3144425749778747,1.0,1.0,0.7052580118179321,1.0,-1.6570106744766235,0.7783955335617065,0.878615140914917,0.3971427977085113,1.0,1.0,0.0,46.09872055053711,46.0,41487.16015625,0.0,388.2160034179688,1.0,281.2424011230469,283.9024963378906,299.13922119140625,301.8282775878906,293.1499938964844,293.1499938964844,280.95001220703125,31371.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008097767829895,1.0,0.0,0.0,3.730258703231812,3.730282783508301,9.284771067541442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.09130859375,0.0,1588.9169921875,1895.4371337890625,0.0,1617.1494140625,0.919933259487152,1.0,0.0,3.0,1.0,0.0
