time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3730318248271942,0.3058153688907623,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8535201549530029,0.2122407108545303,0.2012803703546524,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970188856124878,0.1711438447237014,0.1201366633176803,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.836749792098999,0.1992529928684234,0.1891258805990219,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198039293289185,0.1245050802826881,0.5642444491386414,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,299.13824462890625,297.32000732421875,285.0779724121094,1.0,0.3144425749778747,1.0,1.0,0.7052580118179321,1.0,-1.6570106744766235,0.7783955335617065,0.878615140914917,0.3971427977085113,1.0,1.0,0.0,46.09872055053711,46.0,41487.16015625,0.0,388.2160034179688,1.0,281.2424011230469,283.9024963378906,299.13922119140625,301.8282775878906,293.1499938964844,293.1499938964844,280.95001220703125,31371.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008097767829895,1.0,0.0,0.0,3.730258703231812,3.730282783508301,9.284771067541442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.09130859375,0.0,1588.9169921875,1895.4371337890625,0.0,1617.1494140625,0.919933259487152,1.0,0.0,3.0,1.0,0.0
17660700,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.3723481297492981,0.3068671822547912,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8541318774223328,0.2133160680532455,0.2024183720350265,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7973958253860474,0.17184878885746,0.1207160726189613,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8371421694755554,0.2001186460256576,0.1900605857372284,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7191705107688904,0.1245054379105568,0.5646122097969055,284.9289245605469,284.95001220703125,301.201904296875,296.16656494140625,299.143798828125,297.3128356933594,284.9055480957031,1.0,0.3150196075439453,1.0,1.0,0.7052042484283447,1.0,-1.6619105339050293,0.7808312177658081,0.8810793161392212,0.3985296189785003,0.9362081289291382,0.9362081289291382,0.0,46.38942337036133,46.0,42467.546875,0.0,391.7188720703125,1.0,280.9956970214844,283.70526123046875,299.2247009277344,302.0811462402344,293.1499938964844,293.1499938964844,280.95001220703125,33659.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710587739944458,1.0,0.0,0.0,3.7725305557250977,3.772555351257324,9.496395705355098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.10205078125,0.0,1655.7142333984375,1895.4371337890625,0.0,1695.2904052734375,0.9297285079956056,1.0,0.0,3.0,1.0,0.0
17660760,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.37198007106781,0.3047565817832947,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8572440147399902,0.2141479253768921,0.2032790035009384,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8001552820205688,0.1723233610391616,0.1210993006825447,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.839885413646698,0.200749859213829,0.1907293796539306,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7205366492271423,0.1243418827652931,0.5641077160835266,284.8709411621094,284.95001220703125,301.220703125,296.1779479980469,299.1488952636719,297.3057556152344,284.8737487792969,1.0,0.3143197000026703,1.0,1.0,0.7052228450775146,1.0,-1.661072850227356,0.7804038524627686,0.8806689381599426,0.3983220756053924,0.8761075735092163,0.8761075735092163,0.0,45.99093627929688,34.0,42257.21875,0.0,390.1307678222656,1.0,280.9567565917969,283.6889038085937,299.225341796875,302.0443420410156,293.1499938964844,293.1499938964844,281.25,38317.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152320742607117,1.0,0.0,0.0,3.6918728351593018,3.691897630691528,9.09466621124011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.197265625,0.0,1597.797607421875,1895.4371337890625,0.0,1732.972412109375,0.9153948426246644,1.0,0.0,3.0,1.0,0.0
17660820,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3754603564739227,0.2914380133152008,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726450800895691,0.2163440734148025,0.2050881087779998,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140679001808167,0.1737784147262573,0.1219262704253196,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8539748191833496,0.2025011628866195,0.1921321600675583,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302268743515015,0.1243695691227912,0.5631924867630005,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669006347656,297.30816650390625,285.0364074707031,1.0,0.3096381723880768,1.0,1.0,0.705260157585144,1.0,-1.648838996887207,0.7743139863014221,0.8745250105857849,0.3950712978839874,1.0,1.0,0.0,43.39579391479492,37.0,41524.7265625,0.0,376.1800537109375,1.0,281.2431945800781,283.8533630371094,299.1729431152344,301.8846435546875,293.1499938964844,293.1499938964844,280.95001220703125,32642.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051742076873779,1.0,0.0,0.0,3.806734800338745,3.806759595870972,9.6693770501588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.11572265625,0.0,1688.433349609375,1895.4371337890625,0.0,1651.823974609375,0.938071072101593,1.0,0.0,3.0,1.0,0.0
17660880,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3754603564739227,0.2914380133152008,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726450800895691,0.2163440734148025,0.2050881087779998,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140679001808167,0.1737784147262573,0.1219262704253196,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8539748191833496,0.2025011628866195,0.1921321600675583,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302268743515015,0.1243695691227912,0.5631924867630005,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669006347656,297.30816650390625,285.0364074707031,1.0,0.3096381723880768,1.0,1.0,0.705260157585144,1.0,-1.648838996887207,0.7743139863014221,0.8745250105857849,0.3950712978839874,1.0,1.0,0.0,43.39579391479492,37.0,41524.7265625,0.0,376.1800537109375,1.0,281.2431945800781,283.8533630371094,299.1729431152344,301.8846435546875,293.1499938964844,293.1499938964844,280.95001220703125,32642.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051742076873779,1.0,0.0,0.0,3.806734800338745,3.806759595870972,9.6693770501588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.11572265625,0.0,1688.433349609375,1895.4371337890625,0.0,1651.823974609375,0.938071072101593,1.0,0.0,3.0,1.0,0.0
17660940,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3810124397277832,0.2824666500091553,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846551775932312,0.2181861102581024,0.2069379985332489,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239402770996094,0.174900084733963,0.122783713042736,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8649206757545471,0.2039117217063903,0.1935681998729705,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373236417770386,0.124368168413639,0.5632206797599792,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.18756103515625,297.3160705566406,284.8506164550781,1.0,0.3073936700820923,1.0,1.0,0.7052974700927734,1.0,-1.6430684328079224,0.7714710235595703,0.8715973496437073,0.3934029638767242,0.8502518534660339,0.8502518534660339,0.0,41.75244903564453,40.0,41825.73828125,0.0,368.496337890625,1.0,280.957275390625,283.6732177734375,299.2445983886719,302.04058837890625,293.1499938964844,293.1499938964844,281.25,41018.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147371172904968,1.0,0.0,0.0,3.671832323074341,3.6718573570251465,8.996196925181721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.05517578125,0.0,1595.3712158203125,1895.4371337890625,0.0,1728.9398193359375,0.9129255414009094,1.0,0.0,3.0,1.0,0.0
17661000,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3810124397277832,0.2824666500091553,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846551775932312,0.2181861102581024,0.2069379985332489,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239402770996094,0.174900084733963,0.122783713042736,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8649206757545471,0.2039117217063903,0.1935681998729705,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373236417770386,0.124368168413639,0.5632206797599792,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.18756103515625,297.3160705566406,284.8506164550781,1.0,0.3073936700820923,1.0,1.0,0.7052974700927734,1.0,-1.6430684328079224,0.7714710235595703,0.8715973496437073,0.3934029638767242,0.8502518534660339,0.8502518534660339,0.0,41.75244903564453,40.0,41825.73828125,0.0,368.496337890625,1.0,280.957275390625,283.6732177734375,299.2445983886719,302.04058837890625,293.1499938964844,293.1499938964844,281.25,41018.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147371172904968,1.0,0.0,0.0,3.671832323074341,3.6718573570251465,8.996196925181721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.05517578125,0.0,1595.3712158203125,1895.4371337890625,0.0,1728.9398193359375,0.9129255414009094,1.0,0.0,3.0,1.0,0.0
17661060,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3871320784091949,0.278192937374115,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921741247177124,0.2205244302749633,0.2089046984910965,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298190236091614,0.1764891147613525,0.1237248033285141,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8716407418251038,0.2057712525129318,0.1950992345809936,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411733865737915,0.1247461065649986,0.5640507340431213,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.211669921875,297.3293762207031,285.0402526855469,1.0,0.3068939447402954,1.0,1.0,0.7045831084251404,1.0,-1.64425790309906,0.7723698616027832,0.8718881011009216,0.3938866555690765,1.0,1.0,0.0,41.06242370605469,43.0,41405.40234375,0.0,367.1984252929688,1.0,281.24322509765625,283.85791015625,299.202392578125,301.89569091796875,293.1499938964844,293.1499938964844,280.95001220703125,32566.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702104926109314,1.0,0.0,0.0,3.7882509231567374,3.788275718688965,9.575704780218075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.6826171875,0.0,1665.8275146484375,1895.4371337890625,0.0,1627.4041748046875,0.9340186715126038,1.0,0.0,3.0,1.0,0.0
17661120,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3871320784091949,0.278192937374115,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921741247177124,0.2205244302749633,0.2089046984910965,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298190236091614,0.1764891147613525,0.1237248033285141,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8716407418251038,0.2057712525129318,0.1950992345809936,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411733865737915,0.1247461065649986,0.5640507340431213,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.211669921875,297.3293762207031,285.0402526855469,1.0,0.3068939447402954,1.0,1.0,0.7045831084251404,1.0,-1.64425790309906,0.7723698616027832,0.8718881011009216,0.3938866555690765,1.0,1.0,0.0,41.06242370605469,43.0,41405.40234375,0.0,367.1984252929688,1.0,281.24322509765625,283.85791015625,299.202392578125,301.89569091796875,293.1499938964844,293.1499938964844,280.95001220703125,32566.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702104926109314,1.0,0.0,0.0,3.7882509231567374,3.788275718688965,9.575704780218075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.6826171875,0.0,1665.8275146484375,1895.4371337890625,0.0,1627.4041748046875,0.9340186715126038,1.0,0.0,3.0,1.0,0.0
17661180,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916659951210022,0.2774756848812103,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959710001945496,0.222516268491745,0.2109585851430893,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.832563042640686,0.1777445077896118,0.1247227787971496,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8748196363449097,0.2072986811399459,0.1967074424028396,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424570918083191,0.1250162869691848,0.5657124519348145,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.23114013671875,297.3345947265625,284.8676147460937,1.0,0.3078716993331909,1.0,1.0,0.7038686871528625,1.0,-1.650985598564148,0.7760229706764221,0.874962568283081,0.3958740830421448,0.8595044612884521,0.8595044612884521,0.0,41.074363708496094,46.0,42049.3515625,0.0,370.8137817382813,1.0,280.95623779296875,283.683837890625,299.2894592285156,302.0910339355469,293.1499938964844,293.1499938964844,281.25,40169.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129886746406555,1.0,0.0,0.0,3.675508737564087,3.6755337715148926,9.014221404868294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.97412109375,0.0,1593.14599609375,1895.4371337890625,0.0,1714.725830078125,0.9134840965270996,1.0,0.0,3.0,1.0,0.0
17661240,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916659951210022,0.2774756848812103,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959710001945496,0.222516268491745,0.2109585851430893,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.832563042640686,0.1777445077896118,0.1247227787971496,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8748196363449097,0.2072986811399459,0.1967074424028396,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424570918083191,0.1250162869691848,0.5657124519348145,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.23114013671875,297.3345947265625,284.8676147460937,1.0,0.3078716993331909,1.0,1.0,0.7038686871528625,1.0,-1.650985598564148,0.7760229706764221,0.874962568283081,0.3958740830421448,0.8595044612884521,0.8595044612884521,0.0,41.074363708496094,46.0,42049.3515625,0.0,370.8137817382813,1.0,280.95623779296875,283.683837890625,299.2894592285156,302.0910339355469,293.1499938964844,293.1499938964844,281.25,40169.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129886746406555,1.0,0.0,0.0,3.675508737564087,3.6755337715148926,9.014221404868294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.97412109375,0.0,1593.14599609375,1895.4371337890625,0.0,1714.725830078125,0.9134840965270996,1.0,0.0,3.0,1.0,0.0
17661300,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937166333198547,0.2786028683185577,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960763216018677,0.2236295640468597,0.2118880152702331,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324052095413208,0.1784807294607162,0.1251531839370727,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8746809959411621,0.2081642597913742,0.1974139362573623,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417246699333191,0.1251942664384842,0.5662252902984619,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.24029541015625,297.3363037109375,285.0467529296875,1.0,0.3087922930717468,1.0,1.0,0.7035114765167236,1.0,-1.6554336547851562,0.7783921957015991,0.8770414590835571,0.397147387266159,0.9649190306663512,0.9649190306663512,0.0,41.34650039672852,46.0,41548.30078125,0.0,373.9630432128906,1.0,281.2024230957031,283.8714904785156,299.2281494140625,301.8899230957031,293.1499938964844,293.1499938964844,281.25,34759.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052111029624939,1.0,0.0,0.0,3.703039407730103,3.703063726425171,9.14976510557608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.8525390625,0.0,1583.5672607421875,1895.4371337890625,0.0,1652.11865234375,0.9189366698265076,1.0,0.0,3.0,1.0,0.0
17661360,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.395879864692688,0.2798140347003937,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964591026306152,0.2249522805213928,0.2130738496780395,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325347304344177,0.1794104576110839,0.1257601082324981,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8748084306716919,0.2092250287532806,0.1983576267957687,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412145137786865,0.1255079060792923,0.5674383640289307,285.06317138671875,284.95001220703125,301.39215087890625,296.2767028808594,299.2501525878906,297.3398742675781,285.0621032714844,1.0,0.3099949955940246,1.0,1.0,0.7033308148384094,1.0,-1.6616277694702148,0.781562089920044,0.8800656795501709,0.3988182544708252,1.0,1.0,0.0,41.66837692260742,49.0,41822.9375,0.0,378.2122802734375,1.0,281.24273681640625,283.87066650390625,299.2496643066406,301.9658508300781,293.1499938964844,293.1499938964844,280.95001220703125,32622.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027446031570435,1.0,0.0,0.0,3.8045248985290527,3.8045499324798575,9.6581550224073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.43212890625,0.0,1685.63818359375,1895.4371337890625,0.0,1632.4801025390625,0.937489092350006,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3983175754547119,0.2846563160419464,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8942712545394897,0.2269943952560424,0.2152249217033386,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302587866783142,0.1806956976652145,0.1268153935670852,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8722354769706726,0.2107763439416885,0.2000368982553482,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380462288856506,0.1257738322019577,0.5693804025650024,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.263427734375,297.3359680175781,284.8822326660156,1.0,0.3130722939968109,1.0,1.0,0.7029695510864258,1.0,-1.6756385564804075,0.7886913418769836,0.8869472742080688,0.402624636888504,0.8887432217597961,0.8887432217597961,0.0,42.75675201416016,52.0,42763.984375,0.0,388.9562683105469,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1757507324219,293.1499938964844,293.1499938964844,281.25,38538.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155290246009827,1.0,0.0,0.0,3.748518228530884,3.748543739318848,9.375891067975316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.74609375,0.0,1665.067138671875,1895.4371337890625,0.0,1735.3936767578125,0.9284719228744508,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3983175754547119,0.2846563160419464,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8942712545394897,0.2269943952560424,0.2152249217033386,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302587866783142,0.1806956976652145,0.1268153935670852,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8722354769706726,0.2107763439416885,0.2000368982553482,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380462288856506,0.1257738322019577,0.5693804025650024,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.263427734375,297.3359680175781,284.8822326660156,1.0,0.3130722939968109,1.0,1.0,0.7029695510864258,1.0,-1.6756385564804075,0.7886913418769836,0.8869472742080688,0.402624636888504,0.8887432217597961,0.8887432217597961,0.0,42.75675201416016,52.0,42763.984375,0.0,388.9562683105469,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1757507324219,293.1499938964844,293.1499938964844,281.25,38538.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155290246009827,1.0,0.0,0.0,3.748518228530884,3.748543739318848,9.375891067975316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.74609375,0.0,1665.067138671875,1895.4371337890625,0.0,1735.3936767578125,0.9284719228744508,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4003899991512298,0.2916440069675445,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898759484291077,0.2294212281703949,0.2173653244972229,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261262774467468,0.1823322623968124,0.1278579086065292,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8675574064254761,0.2126688361167907,0.2016896158456802,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7331169843673706,0.1261601448059082,0.5708602070808411,285.086181640625,284.95001220703125,301.45001220703125,296.3065185546875,299.2762756347656,297.3323669433594,285.0872802734375,1.0,0.3168452084064483,1.0,1.0,0.7026082873344421,1.0,-1.6916080713272097,0.7968015074729919,0.8948066234588623,0.4069525003433227,1.0,1.0,0.0,44.2708740234375,55.0,42521.3984375,0.0,402.1909484863281,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467529296875,293.1499938964844,293.1499938964844,280.95001220703125,33403.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068806886672974,1.0,0.0,0.0,3.8515048027038574,3.8515305519104,9.898153621179515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.4150390625,0.0,1748.6246337890625,1895.4371337890625,0.0,1665.471435546875,0.9485719203948976,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4003899991512298,0.2916440069675445,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898759484291077,0.2294212281703949,0.2173653244972229,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261262774467468,0.1823322623968124,0.1278579086065292,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8675574064254761,0.2126688361167907,0.2016896158456802,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7331169843673706,0.1261601448059082,0.5708602070808411,285.086181640625,284.95001220703125,301.45001220703125,296.3065185546875,299.2762756347656,297.3323669433594,285.0872802734375,1.0,0.3168452084064483,1.0,1.0,0.7026082873344421,1.0,-1.6916080713272097,0.7968015074729919,0.8948066234588623,0.4069525003433227,1.0,1.0,0.0,44.2708740234375,55.0,42521.3984375,0.0,402.1909484863281,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467529296875,293.1499938964844,293.1499938964844,280.95001220703125,33403.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068806886672974,1.0,0.0,0.0,3.8515048027038574,3.8515305519104,9.898153621179515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.4150390625,0.0,1748.6246337890625,1895.4371337890625,0.0,1665.471435546875,0.9485719203948976,1.0,0.0,3.0,1.0,0.0
17661660,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.400825560092926,0.3000849783420563,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8842722177505493,0.2314817905426025,0.2195669710636139,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209587335586548,0.1836141645908355,0.1289349496364593,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8617749214172363,0.2142139971256256,0.2033950537443161,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.727323591709137,0.1263153702020645,0.5724568367004395,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833251953125,297.3215026855469,284.8984375,1.0,0.3212028741836548,1.0,1.0,0.7025916576385498,1.0,-1.7096439599990845,0.8057919144630432,0.9038520455360411,0.4117482900619507,0.9227139353752136,0.9227139353752136,0.0,46.11966323852539,58.0,43664.2734375,0.0,417.8172912597656,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630920410156,293.1499938964844,293.1499938964844,280.6499938964844,37293.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203988432884216,1.0,0.0,0.0,3.834851026535034,3.834877014160156,9.81273956313089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.97509765625,0.0,1758.881103515625,1895.4371337890625,0.0,1775.30419921875,0.9470813274383544,1.0,0.0,3.0,1.0,0.0
17661720,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.400825560092926,0.3000849783420563,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8842722177505493,0.2314817905426025,0.2195669710636139,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209587335586548,0.1836141645908355,0.1289349496364593,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8617749214172363,0.2142139971256256,0.2033950537443161,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.727323591709137,0.1263153702020645,0.5724568367004395,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833251953125,297.3215026855469,284.8984375,1.0,0.3212028741836548,1.0,1.0,0.7025916576385498,1.0,-1.7096439599990845,0.8057919144630432,0.9038520455360411,0.4117482900619507,0.9227139353752136,0.9227139353752136,0.0,46.11966323852539,58.0,43664.2734375,0.0,417.8172912597656,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630920410156,293.1499938964844,293.1499938964844,280.6499938964844,37293.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203988432884216,1.0,0.0,0.0,3.834851026535034,3.834877014160156,9.81273956313089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.97509765625,0.0,1758.881103515625,1895.4371337890625,0.0,1775.30419921875,0.9470813274383544,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3993413150310516,0.3110557496547699,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.87577223777771,0.233130007982254,0.2212233394384384,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130568861961365,0.1845066100358963,0.1296319365501403,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8533099293708801,0.2153510302305221,0.2045741826295852,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190401554107666,0.126068964600563,0.5719919800758362,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2837829589844,297.3028259277344,284.86785888671875,1.0,0.3258735537528991,1.0,1.0,0.7025750279426575,1.0,-1.7264994382858276,0.814191997051239,0.9123074412345886,0.416242241859436,0.8143368363380432,0.8143368363380432,0.0,48.4555549621582,61.0,44058.15234375,0.0,434.4826049804688,1.0,280.65728759765625,283.65478515625,299.35858154296875,302.2928466796875,293.1499938964844,293.1499938964844,280.95001220703125,44187.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289503812789917,1.0,0.0,0.0,3.501026630401612,3.5010507106781006,8.178697612493124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.203125,0.0,1432.4166259765625,1895.4371337890625,0.0,1846.280517578125,0.8800854682922363,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3993413150310516,0.3110557496547699,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.87577223777771,0.233130007982254,0.2212233394384384,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130568861961365,0.1845066100358963,0.1296319365501403,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8533099293708801,0.2153510302305221,0.2045741826295852,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190401554107666,0.126068964600563,0.5719919800758362,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2837829589844,297.3028259277344,284.86785888671875,1.0,0.3258735537528991,1.0,1.0,0.7025750279426575,1.0,-1.7264994382858276,0.814191997051239,0.9123074412345886,0.416242241859436,0.8143368363380432,0.8143368363380432,0.0,48.4555549621582,61.0,44058.15234375,0.0,434.4826049804688,1.0,280.65728759765625,283.65478515625,299.35858154296875,302.2928466796875,293.1499938964844,293.1499938964844,280.95001220703125,44187.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289503812789917,1.0,0.0,0.0,3.501026630401612,3.5010507106781006,8.178697612493124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.203125,0.0,1432.4166259765625,1895.4371337890625,0.0,1846.280517578125,0.8800854682922363,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3988388478755951,0.3165591955184936,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.871872067451477,0.2342749983072281,0.2221809327602386,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093013763427734,0.185248926281929,0.1300683319568634,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8494274020195007,0.216211199760437,0.2052761167287826,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149364948272705,0.1260837018489837,0.5718449950218201,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854309082031,297.2976379394531,285.0390930175781,1.0,0.3283064663410187,1.0,1.0,0.7025666832923889,1.0,-1.7354459762573242,0.8186535835266113,0.9167923927307128,0.4186244010925293,0.9230378270149232,0.9230378270149232,0.0,49.6659049987793,61.0,43787.74609375,0.0,443.3638305664063,1.0,280.898681640625,283.82391357421875,299.2936096191406,302.0914611816406,293.1499938964844,293.1499938964844,280.95001220703125,35138.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203143239021301,1.0,0.0,0.0,3.5642449855804443,3.564267873764038,8.476730499751284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.537109375,0.0,1433.5469970703125,1895.4371337890625,0.0,1774.608154296875,0.8885761499404907,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3984705805778503,0.3216047883033752,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688508868217468,0.2355830669403076,0.223401591181755,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.806299090385437,0.1861390173435211,0.1306834369897842,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463789224624634,0.2172246426343917,0.2062218785285949,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114230394363403,0.1262089610099792,0.5724025964736938,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880249023437,297.29541015625,285.0445556640625,1.0,0.3308274149894714,1.0,1.0,0.7026599645614624,1.0,-1.7455124855041504,0.8236308097839355,0.9218817353248596,0.4212783277034759,0.9704897999763488,0.9704897999763488,0.0,50.832122802734375,64.0,44168.2734375,0.0,452.8762512207031,1.0,280.9421081542969,283.8133239746094,299.3156433105469,302.1713256835937,293.1499938964844,293.1499938964844,280.6499938964844,32162.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175735831260681,1.0,0.0,0.0,3.679393529891968,3.679417133331299,9.03328611912002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.8037109375,0.0,1537.1748046875,1895.4371337890625,0.0,1752.10400390625,0.9092448949813844,1.0,0.0,3.0,1.0,0.0
17662020,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3956935107707977,0.3327330946922302,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617993593215942,0.2375599443912506,0.2255430221557617,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990837693214417,0.1873153746128082,0.1317005306482315,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393753170967102,0.2186543047428131,0.207836776971817,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032402753829956,0.1261116713285446,0.5728927254676819,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2895202636719,297.2870483398437,284.8978271484375,1.0,0.3360135555267334,1.0,1.0,0.7028464674949646,1.0,-1.7651947736740112,0.8333474397659302,0.931847333908081,0.4265058934688568,0.8550779819488525,0.8550779819488525,0.0,53.41027069091797,52.0,45116.078125,0.0,472.66021728515625,1.0,280.6571044921875,283.6599426269531,299.3970031738281,302.3816223144531,293.1499938964844,293.1499938964844,280.95001220703125,39297.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296618819236755,1.0,0.0,0.0,3.5833373069763184,3.5833611488342285,8.567786835556035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1484375,0.0,1484.481689453125,1895.4371337890625,0.0,1852.23583984375,0.8928669691085815,1.0,0.0,3.0,1.0,0.0
17662080,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3956935107707977,0.3327330946922302,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617993593215942,0.2375599443912506,0.2255430221557617,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990837693214417,0.1873153746128082,0.1317005306482315,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393753170967102,0.2186543047428131,0.207836776971817,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032402753829956,0.1261116713285446,0.5728927254676819,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2895202636719,297.2870483398437,284.8978271484375,1.0,0.3360135555267334,1.0,1.0,0.7028464674949646,1.0,-1.7651947736740112,0.8333474397659302,0.931847333908081,0.4265058934688568,0.8550779819488525,0.8550779819488525,0.0,53.41027069091797,52.0,45116.078125,0.0,472.66021728515625,1.0,280.6571044921875,283.6599426269531,299.3970031738281,302.3816223144531,293.1499938964844,293.1499938964844,280.95001220703125,39297.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296618819236755,1.0,0.0,0.0,3.5833373069763184,3.5833611488342285,8.567786835556035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1484375,0.0,1484.481689453125,1895.4371337890625,0.0,1852.23583984375,0.8928669691085815,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940030038356781,0.3302935659885406,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8665006756782532,0.2399283647537231,0.2275861650705337,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030510544776917,0.1888464838266372,0.13263800740242,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8432397246360779,0.2204279005527496,0.2093350440263748,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050483226776123,0.1262367218732834,0.5728477835655212,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943115234375,297.2906188964844,285.0534362792969,1.0,0.335382342338562,1.0,1.0,0.703032910823822,1.0,-1.767603874206543,0.8344411849975586,0.9331626892089844,0.4271707534790039,1.0,1.0,0.0,52.986289978027344,40.0,44910.50390625,0.0,472.88037109375,1.0,280.9429016113281,283.8074951171875,299.3572692871094,302.2679443359375,293.1499938964844,293.1499938964844,280.6499938964844,31729.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219251990318298,1.0,0.0,0.0,3.7520830631256095,3.7521071434021,9.393731374984782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0654296875,0.0,1616.8900146484375,1895.4371337890625,0.0,1787.8905029296875,0.925140142440796,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940030038356781,0.3302935659885406,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8665006756782532,0.2399283647537231,0.2275861650705337,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030510544776917,0.1888464838266372,0.13263800740242,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8432397246360779,0.2204279005527496,0.2093350440263748,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050483226776123,0.1262367218732834,0.5728477835655212,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943115234375,297.2906188964844,285.0534362792969,1.0,0.335382342338562,1.0,1.0,0.703032910823822,1.0,-1.767603874206543,0.8344411849975586,0.9331626892089844,0.4271707534790039,1.0,1.0,0.0,52.986289978027344,40.0,44910.50390625,0.0,472.88037109375,1.0,280.9429016113281,283.8074951171875,299.3572692871094,302.2679443359375,293.1499938964844,293.1499938964844,280.6499938964844,31729.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219251990318298,1.0,0.0,0.0,3.7520830631256095,3.7521071434021,9.393731374984782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0654296875,0.0,1616.8900146484375,1895.4371337890625,0.0,1787.8905029296875,0.925140142440796,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953216969966888,0.3161841332912445,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817434310913086,0.241748109459877,0.2294131517410278,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162994384765625,0.1898651123046875,0.1334186941385269,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568702340126038,0.221685990691185,0.2106206268072128,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154446840286255,0.1261359006166458,0.5724136829376221,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.2935485839844,297.28875732421875,284.85723876953125,1.0,0.3304260969161987,1.0,1.0,0.7032134532928467,1.0,-1.7548259496688845,0.8279973864555359,0.9268286228179932,0.4236715137958526,0.8501980900764465,0.8501980900764465,0.0,50.01030349731445,43.0,45177.36328125,0.0,456.0812072753906,1.0,280.6575012207031,283.6164245605469,299.419677734375,302.4295349121094,293.1499938964844,293.1499938964844,280.95001220703125,40219.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332630753517151,1.0,0.0,0.0,3.6428089141845694,3.642833709716797,8.85454198851221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.28466796875,0.0,1556.693603515625,1895.4371337890625,0.0,1882.489501953125,0.9058818817138672,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953216969966888,0.3161841332912445,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817434310913086,0.241748109459877,0.2294131517410278,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162994384765625,0.1898651123046875,0.1334186941385269,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568702340126038,0.221685990691185,0.2106206268072128,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154446840286255,0.1261359006166458,0.5724136829376221,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.2935485839844,297.28875732421875,284.85723876953125,1.0,0.3304260969161987,1.0,1.0,0.7032134532928467,1.0,-1.7548259496688845,0.8279973864555359,0.9268286228179932,0.4236715137958526,0.8501980900764465,0.8501980900764465,0.0,50.01030349731445,43.0,45177.36328125,0.0,456.0812072753906,1.0,280.6575012207031,283.6164245605469,299.419677734375,302.4295349121094,293.1499938964844,293.1499938964844,280.95001220703125,40219.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332630753517151,1.0,0.0,0.0,3.6428089141845694,3.642833709716797,8.85454198851221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.28466796875,0.0,1556.693603515625,1895.4371337890625,0.0,1882.489501953125,0.9058818817138672,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009363055229187,0.3068291246891022,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933520317077637,0.2440394461154937,0.2312958240509033,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8255998492240906,0.1913198083639145,0.1342394798994064,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8672143220901489,0.2233596295118332,0.2119400948286056,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222732305526733,0.1263294965028762,0.572320818901062,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.29315185546875,297.2894287109375,285.0188293457031,1.0,0.3279732167720794,1.0,1.0,0.7033939361572266,1.0,-1.748300075531006,0.8247166872024536,0.9235833883285522,0.4216800928115845,0.9785594940185548,0.9785594940185548,0.0,48.138797760009766,46.0,44483.546875,0.0,446.5472412109375,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574462890625,293.1499938964844,293.1499938964844,280.6499938964844,32814.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215304970741272,1.0,0.0,0.0,3.751786470413208,3.751811027526856,9.392247761752516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.78515625,0.0,1624.889892578125,1895.4371337890625,0.0,1784.632568359375,0.9258123636245728,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009363055229187,0.3068291246891022,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933520317077637,0.2440394461154937,0.2312958240509033,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8255998492240906,0.1913198083639145,0.1342394798994064,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8672143220901489,0.2233596295118332,0.2119400948286056,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222732305526733,0.1263294965028762,0.572320818901062,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.29315185546875,297.2894287109375,285.0188293457031,1.0,0.3279732167720794,1.0,1.0,0.7033939361572266,1.0,-1.748300075531006,0.8247166872024536,0.9235833883285522,0.4216800928115845,0.9785594940185548,0.9785594940185548,0.0,48.138797760009766,46.0,44483.546875,0.0,446.5472412109375,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574462890625,293.1499938964844,293.1499938964844,280.6499938964844,32814.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215304970741272,1.0,0.0,0.0,3.751786470413208,3.751811027526856,9.392247761752516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.78515625,0.0,1624.889892578125,1895.4371337890625,0.0,1784.632568359375,0.9258123636245728,1.0,0.0,3.0,1.0,0.0
