time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4038430452346802,0.3038959503173828,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977461457252502,0.2450795918703079,0.2323799729347229,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290379643440247,0.1919473260641098,0.1347469985485077,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710989952087402,0.2240988463163375,0.2127315402030944,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246395349502563,0.1264035403728485,0.5728384256362915,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935485839844,297.2916564941406,284.847900390625,1.0,0.327470064163208,1.0,1.0,0.7034841775894165,1.0,-1.7482603788375854,0.8246665000915527,0.923593819141388,0.4216030538082123,0.876785159111023,0.876785159111023,0.0,47.60619354248047,46.0,45167.453125,0.0,444.9382629394531,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794311523437,293.1499938964844,293.1499938964844,280.6499938964844,36652.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283973097801208,1.0,0.0,0.0,3.740171194076538,3.740196228027344,9.3341822093862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.8671875,0.0,1640.8277587890625,1895.4371337890625,0.0,1841.6572265625,0.9235565662384032,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4062623381614685,0.3026029467582702,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.900188684463501,0.2459298372268676,0.2332278937101364,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307986259460449,0.192398190498352,0.1350928843021392,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.873139500617981,0.2246566414833068,0.2133029699325561,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255734801292419,0.1263580918312072,0.5727773904800415,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.29315185546875,297.2923278808594,284.8675537109375,1.0,0.3273491859436035,1.0,1.0,0.7032700181007385,1.0,-1.748753309249878,0.8250007033348083,0.9237526655197144,0.421794444322586,0.8360982537269592,0.8360982537269592,0.0,47.38351058959961,49.0,44753.73046875,0.0,444.5723876953125,1.0,280.656982421875,283.6358337402344,299.4339904785156,302.4092102050781,293.1499938964844,293.1499938964844,280.95001220703125,41451.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300156950950623,1.0,0.0,0.0,3.5804972648620605,3.580521583557129,8.554211490263697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.50732421875,0.0,1497.218994140625,1895.4371337890625,0.0,1855.19970703125,0.893740177154541,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4114677608013153,0.3018888533115387,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036842584609984,0.2483675926923751,0.2353127747774124,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332315683364868,0.1939723938703537,0.1360464096069336,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758900165557861,0.2264386564493179,0.2147891372442245,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264348864555359,0.1266905665397644,0.573622465133667,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960510253906,297.3017272949219,285.0362548828125,1.0,0.3281573057174682,1.0,1.0,0.702841579914093,1.0,-1.754338622093201,0.8279785513877869,0.9263600707054138,0.4234213232994079,0.9820555448532104,0.9820555448532104,0.0,47.37255859375,52.0,44444.19140625,0.0,447.9109802246094,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747802734375,293.1499938964844,293.1499938964844,280.6499938964844,32295.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185724377632141,1.0,0.0,0.0,3.726292133331299,3.726316213607788,9.265035600947158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.95556640625,0.0,1591.416015625,1895.4371337890625,0.0,1760.29150390625,0.9197283387184144,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4114677608013153,0.3018888533115387,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036842584609984,0.2483675926923751,0.2353127747774124,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332315683364868,0.1939723938703537,0.1360464096069336,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758900165557861,0.2264386564493179,0.2147891372442245,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264348864555359,0.1266905665397644,0.573622465133667,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960510253906,297.3017272949219,285.0362548828125,1.0,0.3281573057174682,1.0,1.0,0.702841579914093,1.0,-1.754338622093201,0.8279785513877869,0.9263600707054138,0.4234213232994079,0.9820555448532104,0.9820555448532104,0.0,47.37255859375,52.0,44444.19140625,0.0,447.9109802246094,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747802734375,293.1499938964844,293.1499938964844,280.6499938964844,32295.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185724377632141,1.0,0.0,0.0,3.726292133331299,3.726316213607788,9.265035600947158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.95556640625,0.0,1591.416015625,1895.4371337890625,0.0,1760.29150390625,0.9197283387184144,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144246876239776,0.3042557537555694,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039783477783204,0.2503321766853332,0.2373793423175811,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329826593399048,0.1951005309820175,0.1369816213846206,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755929470062256,0.2277796864509582,0.2162563353776931,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251656651496887,0.1268355548381805,0.5748612880706787,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933654785156,297.3022766113281,284.8805847167969,1.0,0.3301426768302917,1.0,1.0,0.7024132013320923,1.0,-1.7640331983566284,0.8329899311065674,0.931043267250061,0.4262100160121918,0.8501598238945007,0.8501598238945007,0.0,48.00506591796875,55.0,45082.44921875,0.0,455.70452880859375,1.0,280.6568603515625,283.6405334472656,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291226387023926,1.0,0.0,0.0,3.6026973724365234,3.602721691131592,8.66061782289762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.44140625,0.0,1511.7532958984375,1895.4371337890625,0.0,1847.7220458984373,0.8976708054542542,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144246876239776,0.3042557537555694,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039783477783204,0.2503321766853332,0.2373793423175811,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329826593399048,0.1951005309820175,0.1369816213846206,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755929470062256,0.2277796864509582,0.2162563353776931,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251656651496887,0.1268355548381805,0.5748612880706787,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933654785156,297.3022766113281,284.8805847167969,1.0,0.3301426768302917,1.0,1.0,0.7024132013320923,1.0,-1.7640331983566284,0.8329899311065674,0.931043267250061,0.4262100160121918,0.8501598238945007,0.8501598238945007,0.0,48.00506591796875,55.0,45082.44921875,0.0,455.70452880859375,1.0,280.6568603515625,283.6405334472656,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291226387023926,1.0,0.0,0.0,3.6026973724365234,3.602721691131592,8.66061782289762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.44140625,0.0,1511.7532958984375,1895.4371337890625,0.0,1847.7220458984373,0.8976708054542542,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169511497020721,0.308933287858963,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020329117774964,0.2527943253517151,0.2395293116569519,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308876156806946,0.1966740787029266,0.1379664838314056,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731600046157837,0.2295564264059066,0.2177803516387939,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222157716751099,0.127188891172409,0.5760989785194397,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904052734375,297.3042297363281,285.0536499023437,1.0,0.333012193441391,1.0,1.0,0.7023983597755432,1.0,-1.776726484298706,0.8393276929855347,0.9373987317085266,0.429631233215332,1.0,1.0,0.0,49.12833023071289,58.0,44965.3125,0.0,466.9189453125,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,31924.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198390960693359,1.0,0.0,0.0,3.759018898010254,3.759043216705322,9.428492830920732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2626953125,0.0,1626.46630859375,1895.4371337890625,0.0,1770.6978759765625,0.9269353151321412,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169511497020721,0.308933287858963,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020329117774964,0.2527943253517151,0.2395293116569519,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308876156806946,0.1966740787029266,0.1379664838314056,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731600046157837,0.2295564264059066,0.2177803516387939,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222157716751099,0.127188891172409,0.5760989785194397,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904052734375,297.3042297363281,285.0536499023437,1.0,0.333012193441391,1.0,1.0,0.7023983597755432,1.0,-1.776726484298706,0.8393276929855347,0.9373987317085266,0.429631233215332,1.0,1.0,0.0,49.12833023071289,58.0,44965.3125,0.0,466.9189453125,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,31924.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198390960693359,1.0,0.0,0.0,3.759018898010254,3.759043216705322,9.428492830920732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2626953125,0.0,1626.46630859375,1895.4371337890625,0.0,1770.6978759765625,0.9269353151321412,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174648821353912,0.3156522810459137,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.898093581199646,0.2547564804553985,0.2416415959596634,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271182179450989,0.1977775543928146,0.1389188766479492,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.868851900100708,0.2308696955442428,0.2192674130201339,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178035974502563,0.127271220088005,0.5773155689239502,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.29736328125,284.8829040527344,1.0,0.3366033434867859,1.0,1.0,0.7023835778236389,1.0,-1.791720271110535,0.8467947244644165,0.9449255466461182,0.4337218403816223,0.8745513558387756,0.8745513558387756,0.0,50.69975280761719,61.0,45893.96875,0.0,481.09967041015625,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321741580963135,1.0,0.0,0.0,3.685401678085327,3.6854264736175537,9.062811159310512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.2060546875,0.0,1594.6942138671875,1895.4371337890625,0.0,1873.32177734375,0.9148910641670228,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174648821353912,0.3156522810459137,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.898093581199646,0.2547564804553985,0.2416415959596634,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271182179450989,0.1977775543928146,0.1389188766479492,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.868851900100708,0.2308696955442428,0.2192674130201339,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178035974502563,0.127271220088005,0.5773155689239502,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.29736328125,284.8829040527344,1.0,0.3366033434867859,1.0,1.0,0.7023835778236389,1.0,-1.791720271110535,0.8467947244644165,0.9449255466461182,0.4337218403816223,0.8745513558387756,0.8745513558387756,0.0,50.69975280761719,61.0,45893.96875,0.0,481.09967041015625,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321741580963135,1.0,0.0,0.0,3.685401678085327,3.6854264736175537,9.062811159310512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.2060546875,0.0,1594.6942138671875,1895.4371337890625,0.0,1873.32177734375,0.9148910641670228,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.417437881231308,0.3198858499526977,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951783776283264,0.2558646500110626,0.242576390504837,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244208097457886,0.1984408944845199,0.1393100619316101,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8658138513565063,0.231631338596344,0.2198912799358368,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147708535194397,0.1273365765810012,0.5774447917938232,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.278076171875,297.2943725585937,285.0550537109375,1.0,0.3385801017284393,1.0,1.0,0.702376127243042,1.0,-1.799298644065857,0.8505728840827942,0.9487257599830629,0.4357802867889404,0.9818382263183594,0.9818382263183594,0.0,51.66364669799805,61.0,45463.35546875,0.0,488.8699340820313,1.0,280.9029235839844,283.8066711425781,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34039.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257088422775269,1.0,0.0,0.0,3.726742744445801,3.726767301559448,9.26727693695284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.79150390625,0.0,1605.25634765625,1895.4371337890625,0.0,1819.245849609375,0.9234413504600524,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4174344539642334,0.3237982988357544,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929712176322937,0.2571910619735718,0.2437846958637237,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223565220832825,0.1992980390787124,0.1398834139108657,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634530901908875,0.2325896173715591,0.220760628581047,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7122340202331543,0.1275404542684555,0.5782613158226013,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753295898437,297.2942810058594,285.071044921875,1.0,0.3406960964202881,1.0,1.0,0.7025165557861328,1.0,-1.80815863609314,0.8549289703369141,0.9532297253608704,0.4381320774555206,1.0,1.0,0.0,52.60595703125,64.0,45789.40625,0.0,497.4623107910156,1.0,280.9429626464844,283.8108825683594,299.4638061523437,302.4232482910156,293.1499938964844,293.1499938964844,280.6499938964844,32797.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242786884307861,1.0,0.0,0.0,3.8154702186584473,3.815495252609253,9.713805866340408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.70703125,0.0,1700.1278076171875,1895.4371337890625,0.0,1807.3685302734373,0.9401019811630248,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4151155054569244,0.3328881859779358,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872260451316833,0.2592037320137024,0.2459550201892852,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169789910316467,0.2003737837076187,0.1408364027738571,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8575001358985901,0.2338732033967971,0.2222459614276886,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060105204582214,0.1276581734418869,0.5795888900756836,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2607727050781,297.2775573730469,284.8956604003906,1.0,0.345217615365982,1.0,1.0,0.7027974128723145,1.0,-1.826201677322388,0.8637851476669312,0.9624165296554564,0.4429590702056885,0.9082536697387696,0.9082536697387696,0.0,54.77916717529297,67.0,47056.7890625,0.0,515.9879760742188,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37650.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374374270439148,1.0,0.0,0.0,3.784820079803467,3.7848458290100098,9.558368674333906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.830078125,0.0,1701.2066650390625,1895.4371337890625,0.0,1917.7901611328125,0.9362190961837769,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4151155054569244,0.3328881859779358,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872260451316833,0.2592037320137024,0.2459550201892852,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169789910316467,0.2003737837076187,0.1408364027738571,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8575001358985901,0.2338732033967971,0.2222459614276886,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060105204582214,0.1276581734418869,0.5795888900756836,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2607727050781,297.2775573730469,284.8956604003906,1.0,0.345217615365982,1.0,1.0,0.7027974128723145,1.0,-1.826201677322388,0.8637851476669312,0.9624165296554564,0.4429590702056885,0.9082536697387696,0.9082536697387696,0.0,54.77916717529297,67.0,47056.7890625,0.0,515.9879760742188,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37650.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374374270439148,1.0,0.0,0.0,3.784820079803467,3.7848458290100098,9.558368674333906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.830078125,0.0,1701.2066650390625,1895.4371337890625,0.0,1917.7901611328125,0.9362190961837769,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.410621702671051,0.3437542915344238,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796119093894958,0.2609222531318664,0.2476505637168884,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096312880516052,0.2011100798845291,0.1414165794849395,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.849797785282135,0.2347971200942993,0.2232131958007812,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980476379394531,0.1275502741336822,0.5796098113059998,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2461853027344,297.2609558105469,284.88262939453125,1.0,0.3499393761157989,1.0,1.0,0.7030782103538513,1.0,-1.8431683778762813,0.872109055519104,0.9710593819618224,0.4474932551383972,0.819409191608429,0.819409191608429,0.0,57.34257507324219,55.0,47553.94140625,0.0,535.3472290039062,1.0,280.357666015625,283.6164855957031,299.5299377441406,302.677978515625,293.1499938964844,293.1499938964844,280.6499938964844,43065.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457715272903442,1.0,0.0,0.0,3.4793410301208496,3.4793646335601807,8.077691973085166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.6181640625,0.0,1401.852294921875,1895.4371337890625,0.0,1988.982421875,0.8746649026870728,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.410621702671051,0.3437542915344238,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796119093894958,0.2609222531318664,0.2476505637168884,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096312880516052,0.2011100798845291,0.1414165794849395,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.849797785282135,0.2347971200942993,0.2232131958007812,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980476379394531,0.1275502741336822,0.5796098113059998,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2461853027344,297.2609558105469,284.88262939453125,1.0,0.3499393761157989,1.0,1.0,0.7030782103538513,1.0,-1.8431683778762813,0.872109055519104,0.9710593819618224,0.4474932551383972,0.819409191608429,0.819409191608429,0.0,57.34257507324219,55.0,47553.94140625,0.0,535.3472290039062,1.0,280.357666015625,283.6164855957031,299.5299377441406,302.677978515625,293.1499938964844,293.1499938964844,280.6499938964844,43065.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457715272903442,1.0,0.0,0.0,3.4793410301208496,3.4793646335601807,8.077691973085166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.6181640625,0.0,1401.852294921875,1895.4371337890625,0.0,1988.982421875,0.8746649026870728,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4087153971195221,0.340196281671524,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853610754013062,0.2634517252445221,0.2498135417699813,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139744997024536,0.2025497406721115,0.1422739773988723,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543080687522888,0.2364224791526794,0.2245455384254455,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.700840175151825,0.1277968287467956,0.5801064968109131,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2403869628906,297.262939453125,285.0204772949219,1.0,0.3489764332771301,1.0,1.0,0.7035694122314453,1.0,-1.8447335958480835,0.8726432919502258,0.9720903038978576,0.4478347301483154,0.9485739469528198,0.9485739469528198,0.0,56.6618537902832,43.0,47310.7890625,0.0,534.2646484375,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5487365722656,293.1499938964844,293.1499938964844,280.3500061035156,32571.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735479474067688,1.0,0.0,0.0,3.648566722869873,3.648590087890625,8.882554993761005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.505859375,0.0,1505.9312744140625,1895.4371337890625,0.0,1901.2021484375,0.902327835559845,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4087153971195221,0.340196281671524,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853610754013062,0.2634517252445221,0.2498135417699813,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139744997024536,0.2025497406721115,0.1422739773988723,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543080687522888,0.2364224791526794,0.2245455384254455,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.700840175151825,0.1277968287467956,0.5801064968109131,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2403869628906,297.262939453125,285.0204772949219,1.0,0.3489764332771301,1.0,1.0,0.7035694122314453,1.0,-1.8447335958480835,0.8726432919502258,0.9720903038978576,0.4478347301483154,0.9485739469528198,0.9485739469528198,0.0,56.6618537902832,43.0,47310.7890625,0.0,534.2646484375,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5487365722656,293.1499938964844,293.1499938964844,280.3500061035156,32571.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735479474067688,1.0,0.0,0.0,3.648566722869873,3.648590087890625,8.882554993761005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.505859375,0.0,1505.9312744140625,1895.4371337890625,0.0,1901.2021484375,0.902327835559845,1.0,0.0,3.0,1.0,0.0
17663580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4100487828254699,0.3253845870494842,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.90134459733963,0.2653888165950775,0.2517248392105102,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266574144363403,0.2034389823675155,0.1429453641176223,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683480620384216,0.2375036478042602,0.225636824965477,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117973566055298,0.1278030723333358,0.5800337791442871,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2327880859375,297.26287841796875,284.8818054199219,1.0,0.3438121080398559,1.0,1.0,0.7040606141090393,1.0,-1.831282615661621,0.8657168745994568,0.9655658006668092,0.4439943730831146,0.8177359700202942,0.8177359700202942,0.0,53.43732070922852,46.0,47277.11328125,0.0,515.1664428710938,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41545.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441295981407166,1.0,0.0,0.0,3.45578670501709,3.4558098316192627,7.968694717419567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0654296875,0.0,1366.9237060546875,1895.4371337890625,0.0,1974.883056640625,0.866839587688446,1.0,0.0,3.0,1.0,0.0
17663640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4100487828254699,0.3253845870494842,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.90134459733963,0.2653888165950775,0.2517248392105102,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266574144363403,0.2034389823675155,0.1429453641176223,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683480620384216,0.2375036478042602,0.225636824965477,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117973566055298,0.1278030723333358,0.5800337791442871,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2327880859375,297.26287841796875,284.8818054199219,1.0,0.3438121080398559,1.0,1.0,0.7040606141090393,1.0,-1.831282615661621,0.8657168745994568,0.9655658006668092,0.4439943730831146,0.8177359700202942,0.8177359700202942,0.0,53.43732070922852,46.0,47277.11328125,0.0,515.1664428710938,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41545.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441295981407166,1.0,0.0,0.0,3.45578670501709,3.4558098316192627,7.968694717419567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0654296875,0.0,1366.9237060546875,1895.4371337890625,0.0,1974.883056640625,0.866839587688446,1.0,0.0,3.0,1.0,0.0
17663700,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125166237354278,0.3197557330131531,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.908040463924408,0.2665524184703827,0.2526267766952514,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316896557807922,0.2040571570396423,0.1432433575391769,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740942478179932,0.2382092922925949,0.2261247783899307,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158665060997009,0.127914473414421,0.5799312591552734,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2316589355469,297.267333984375,285.02764892578125,1.0,0.3422658443450928,1.0,1.0,0.7043061852455139,1.0,-1.826417565345764,0.8632163405418396,0.9632012248039246,0.4424557387828827,0.9098504185676576,0.9098504185676576,0.0,52.24772262573242,46.0,46672.93359375,0.0,508.25433349609375,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.4720153808594,293.1499938964844,293.1499938964844,280.6499938964844,34730.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358655333518982,1.0,0.0,0.0,3.503679275512696,3.503701686859131,8.191095162146667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.1005859375,0.0,1367.272216796875,1895.4371337890625,0.0,1904.46826171875,0.8744025230407715,1.0,0.0,3.0,1.0,0.0
17663760,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4155448675155639,0.3153387606143951,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143228530883788,0.2678716480731964,0.2537950277328491,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361707329750061,0.2048151046037674,0.1437194943428039,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791808485984802,0.2390563935041427,0.2268519699573516,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193241119384766,0.1281337738037109,0.5805903077125549,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325134277344,297.2745361328125,285.0105285644531,1.0,0.3412496745586395,1.0,1.0,0.7042279839515686,1.0,-1.8247499465942385,0.8624207377433777,0.9623292088508606,0.4419889450073242,0.93395334482193,0.93395334482193,0.0,51.377685546875,49.0,46783.05078125,0.0,504.4568176269531,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5336303710937,293.1499938964844,293.1499938964844,280.3500061035156,32617.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326223254203796,1.0,0.0,0.0,3.60486102104187,3.604883909225464,8.671022442285903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.986328125,0.0,1458.532470703125,1895.4371337890625,0.0,1877.0928955078125,0.8925394415855408,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205020070075989,0.3108023107051849,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222353100776672,0.2698659896850586,0.2558132112026214,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413412570953369,0.2057414650917053,0.1444577425718307,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885083019733429,0.240159124135971,0.2280193269252777,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229241728782654,0.128251165151596,0.5814077854156494,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298583984375,297.2794189453125,284.8935546875,1.0,0.3405497074127197,1.0,1.0,0.7040714621543884,1.0,-1.8249940872192385,0.8626179695129395,0.962376058101654,0.4420927464962005,0.8154938817024231,0.8154938817024231,0.0,50.54045486450195,52.0,46896.7734375,0.0,502.0158386230469,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722717285156,293.1499938964844,293.1499938964844,280.6499938964844,41221.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404522895812988,1.0,0.0,0.0,3.4097695350646973,3.409792184829712,7.757885214232374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2861328125,0.0,1318.4578857421875,1895.4371337890625,0.0,1943.43603515625,0.8568563461303711,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205020070075989,0.3108023107051849,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222353100776672,0.2698659896850586,0.2558132112026214,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413412570953369,0.2057414650917053,0.1444577425718307,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885083019733429,0.240159124135971,0.2280193269252777,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229241728782654,0.128251165151596,0.5814077854156494,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298583984375,297.2794189453125,284.8935546875,1.0,0.3405497074127197,1.0,1.0,0.7040714621543884,1.0,-1.8249940872192385,0.8626179695129395,0.962376058101654,0.4420927464962005,0.8154938817024231,0.8154938817024231,0.0,50.54045486450195,52.0,46896.7734375,0.0,502.0158386230469,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722717285156,293.1499938964844,293.1499938964844,280.6499938964844,41221.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404522895812988,1.0,0.0,0.0,3.4097695350646973,3.409792184829712,7.757885214232374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2861328125,0.0,1318.4578857421875,1895.4371337890625,0.0,1943.43603515625,0.8568563461303711,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256492853164673,0.3098570108413696,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264461994171144,0.2724326550960541,0.2580381333827972,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437512516975403,0.2071688622236251,0.1453250348567962,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877708315849304,0.2417527437210083,0.2293491661548614,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240287661552429,0.1285936087369918,0.5824905037879944,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2925720214844,285.0205383300781,1.0,0.341305136680603,1.0,1.0,0.703914999961853,1.0,-1.830464482307434,0.8654195070266724,0.9650449752807616,0.4436168372631073,0.938312292098999,0.938312292098999,0.0,50.488529205322266,55.0,46655.8828125,0.0,505.4400634765625,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299185395240784,1.0,0.0,0.0,3.586127281188965,3.5861499309539795,8.581134238738741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.328125,0.0,1434.4345703125,1895.4371337890625,0.0,1854.3857421875,0.8879186511039734,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256492853164673,0.3098570108413696,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264461994171144,0.2724326550960541,0.2580381333827972,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437512516975403,0.2071688622236251,0.1453250348567962,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877708315849304,0.2417527437210083,0.2293491661548614,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240287661552429,0.1285936087369918,0.5824905037879944,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2925720214844,285.0205383300781,1.0,0.341305136680603,1.0,1.0,0.703914999961853,1.0,-1.830464482307434,0.8654195070266724,0.9650449752807616,0.4436168372631073,0.938312292098999,0.938312292098999,0.0,50.488529205322266,55.0,46655.8828125,0.0,505.4400634765625,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299185395240784,1.0,0.0,0.0,3.586127281188965,3.5861499309539795,8.581134238738741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.328125,0.0,1434.4345703125,1895.4371337890625,0.0,1854.3857421875,0.8879186511039734,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4286698698997497,0.3123656511306762,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264795184135436,0.2744617760181427,0.2601512670516968,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430393934249878,0.2081002444028854,0.1461123675107956,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869423270225525,0.242854505777359,0.2305763810873031,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.722558856010437,0.1286686658859253,0.5833861231803894,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2295837402344,297.2932434082031,284.8992919921875,1.0,0.3432171940803528,1.0,1.0,0.7039608955383301,1.0,-1.839507818222046,0.8699038028717041,0.969603955745697,0.4460785984992981,0.8243499398231506,0.8243499398231506,0.0,51.15612030029297,58.0,47121.90234375,0.0,513.4974975585938,1.0,280.35809326171875,283.6356201171875,299.592529296875,302.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,40312.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394624352455139,1.0,0.0,0.0,3.429164409637451,3.429187059402466,7.846390417398652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.794921875,0.0,1331.391845703125,1895.4371337890625,0.0,1935.0020751953125,0.8601985573768616,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4286698698997497,0.3123656511306762,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264795184135436,0.2744617760181427,0.2601512670516968,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430393934249878,0.2081002444028854,0.1461123675107956,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869423270225525,0.242854505777359,0.2305763810873031,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.722558856010437,0.1286686658859253,0.5833861231803894,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2295837402344,297.2932434082031,284.8992919921875,1.0,0.3432171940803528,1.0,1.0,0.7039608955383301,1.0,-1.839507818222046,0.8699038028717041,0.969603955745697,0.4460785984992981,0.8243499398231506,0.8243499398231506,0.0,51.15612030029297,58.0,47121.90234375,0.0,513.4974975585938,1.0,280.35809326171875,283.6356201171875,299.592529296875,302.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,40312.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394624352455139,1.0,0.0,0.0,3.429164409637451,3.429187059402466,7.846390417398652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.794921875,0.0,1331.391845703125,1895.4371337890625,0.0,1935.0020751953125,0.8601985573768616,1.0,0.0,3.0,1.0,0.0
17664180,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310262501239776,0.3169429302215576,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.92438805103302,0.2770580649375915,0.2624363899230957,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407805562019348,0.2095214873552322,0.1470010727643966,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.884309709072113,0.2444369792938232,0.2319304347038269,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197120189666748,0.1289994865655899,0.5845389366149902,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.2276916503906,297.293701171875,285.0350646972656,1.0,0.3460083305835724,1.0,1.0,0.7040067911148071,1.0,-1.8518221378326416,0.8760197162628174,0.9758023619651794,0.4494187533855438,0.9585309028625488,0.9585309028625488,0.0,52.29024124145508,61.0,47138.78125,0.0,525.2952880859375,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.59930419921875,293.1499938964844,293.1499938964844,280.3500061035156,31563.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308235168457031,1.0,0.0,0.0,3.6183364391326895,3.618359327316284,8.735971732676262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2890625,0.0,1465.3157958984375,1895.4371337890625,0.0,1861.97412109375,0.8948221206665039,1.0,0.0,3.0,1.0,0.0
17664240,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310262501239776,0.3169429302215576,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.92438805103302,0.2770580649375915,0.2624363899230957,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407805562019348,0.2095214873552322,0.1470010727643966,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.884309709072113,0.2444369792938232,0.2319304347038269,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197120189666748,0.1289994865655899,0.5845389366149902,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.2276916503906,297.293701171875,285.0350646972656,1.0,0.3460083305835724,1.0,1.0,0.7040067911148071,1.0,-1.8518221378326416,0.8760197162628174,0.9758023619651794,0.4494187533855438,0.9585309028625488,0.9585309028625488,0.0,52.29024124145508,61.0,47138.78125,0.0,525.2952880859375,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.59930419921875,293.1499938964844,293.1499938964844,280.3500061035156,31563.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308235168457031,1.0,0.0,0.0,3.6183364391326895,3.618359327316284,8.735971732676262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2890625,0.0,1465.3157958984375,1895.4371337890625,0.0,1861.97412109375,0.8948221206665039,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4313730001449585,0.319784551858902,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228482246398926,0.2781761288642883,0.2636567950248718,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393051028251648,0.2100667804479599,0.1474944651126861,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825870156288147,0.2450674623250961,0.2326770722866058,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180167436599731,0.1291064172983169,0.5854171514511108,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22412109375,297.2881164550781,284.8725280761719,1.0,0.3476948142051697,1.0,1.0,0.7040297389030457,1.0,-1.8592430353164675,0.8797024488449097,0.9795405864715576,0.4514565467834472,0.8662595152854919,0.8662595152854919,0.0,52.99738693237305,61.0,48081.51171875,0.0,532.5487670898438,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.8387145996094,293.1499938964844,293.1499938964844,280.3500061035156,35560.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739121675491333,1.0,0.0,0.0,3.6247169971466064,3.6247408390045166,8.766808718974062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2373046875,0.0,1501.9571533203125,1895.4371337890625,0.0,1932.1015625,0.8969542980194092,1.0,0.0,3.0,1.0,0.0
