time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309150278568268,0.3236043155193329,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198927283287048,0.2791014015674591,0.2646076083183288,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.836738109588623,0.2104327082633972,0.147806629538536,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796685338020325,0.2455143928527832,0.2331780940294265,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153955698013306,0.1291147023439407,0.5857235193252563,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.218017578125,297.2772827148437,284.8999328613281,1.0,0.3495064675807953,1.0,1.0,0.7042198777198792,1.0,-1.866315841674805,0.8831437230110168,0.9831720590591432,0.4533315598964691,0.8430626392364502,0.8430626392364502,0.0,53.889404296875,64.0,47977.6484375,0.0,540.2039184570312,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.7862548828125,293.1499938964844,293.1499938964844,280.6499938964844,39325.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423911094665527,1.0,0.0,0.0,3.506622552871704,3.506645679473877,8.204863206628943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.51513671875,0.0,1403.330810546875,1895.4371337890625,0.0,1959.993896484375,0.8761900663375854,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302158951759338,0.3312968611717224,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146950244903564,0.2817198932170868,0.2669247090816498,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321748971939087,0.2118340283632278,0.1486920118331909,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.874392569065094,0.2470721304416656,0.2345231771469116,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104386687278748,0.1295094043016433,0.5872548222541809,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2147827148437,297.270263671875,285.0496826171875,1.0,0.3535208404064178,1.0,1.0,0.7046000957489014,1.0,-1.882849931716919,0.8912143707275391,0.9916356205940248,0.4577071964740753,0.9898026585578918,0.9898026585578918,0.0,55.76708221435547,67.0,48127.58203125,0.0,557.6432495117188,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835021972656,293.1499938964844,293.1499938964844,280.3500061035156,31390.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735524594783783,1.0,0.0,0.0,3.692737340927124,3.692760944366455,9.09892548861535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2958984375,0.0,1546.3475341796875,1895.4371337890625,0.0,1901.5836181640625,0.9115141034126282,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302158951759338,0.3312968611717224,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146950244903564,0.2817198932170868,0.2669247090816498,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321748971939087,0.2118340283632278,0.1486920118331909,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.874392569065094,0.2470721304416656,0.2345231771469116,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104386687278748,0.1295094043016433,0.5872548222541809,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2147827148437,297.270263671875,285.0496826171875,1.0,0.3535208404064178,1.0,1.0,0.7046000957489014,1.0,-1.882849931716919,0.8912143707275391,0.9916356205940248,0.4577071964740753,0.9898026585578918,0.9898026585578918,0.0,55.76708221435547,67.0,48127.58203125,0.0,557.6432495117188,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835021972656,293.1499938964844,293.1499938964844,280.3500061035156,31390.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735524594783783,1.0,0.0,0.0,3.692737340927124,3.692760944366455,9.09892548861535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2958984375,0.0,1546.3475341796875,1895.4371337890625,0.0,1901.5836181640625,0.9115141034126282,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4272904396057129,0.3402570188045501,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084368944168092,0.283770889043808,0.2691460847854614,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267019987106323,0.2127129137516021,0.1495049595832824,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681358695030212,0.2481150031089782,0.2357778996229171,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.704464852809906,0.1296440213918686,0.588743269443512,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109069824219,297.2590637207031,284.8926086425781,1.0,0.3579520285129547,1.0,1.0,0.7049803137779236,1.0,-1.9005473852157595,0.8998561501502991,1.000691294670105,0.4624462425708771,0.8672902584075928,0.8672902584075928,0.0,57.9682502746582,70.0,49154.3125,0.0,577.2404174804688,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8839111328125,293.1499938964844,293.1499938964844,280.6499938964844,38622.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484744787216187,1.0,0.0,0.0,3.6217682361602783,3.621792316436768,8.752549547352828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.43701171875,0.0,1521.4530029296875,1895.4371337890625,0.0,2012.2677001953125,0.900711715221405,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4272904396057129,0.3402570188045501,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084368944168092,0.283770889043808,0.2691460847854614,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267019987106323,0.2127129137516021,0.1495049595832824,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681358695030212,0.2481150031089782,0.2357778996229171,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.704464852809906,0.1296440213918686,0.588743269443512,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109069824219,297.2590637207031,284.8926086425781,1.0,0.3579520285129547,1.0,1.0,0.7049803137779236,1.0,-1.9005473852157595,0.8998561501502991,1.000691294670105,0.4624462425708771,0.8672902584075928,0.8672902584075928,0.0,57.9682502746582,70.0,49154.3125,0.0,577.2404174804688,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8839111328125,293.1499938964844,293.1499938964844,280.6499938964844,38622.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484744787216187,1.0,0.0,0.0,3.6217682361602783,3.621792316436768,8.752549547352828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.43701171875,0.0,1521.4530029296875,1895.4371337890625,0.0,2012.2677001953125,0.900711715221405,1.0,0.0,3.0,1.0,0.0
17664660,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242067337036133,0.3498662114143371,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022420644760132,0.2863678932189941,0.2714494466781616,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210077285766602,0.2140504270792007,0.1503527164459228,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616964817047119,0.2496081292629242,0.2370710968971252,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981021165847778,0.1299510896205902,0.5900449752807617,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2141418457031,297.25811767578125,285.05810546875,1.0,0.3626418113708496,1.0,1.0,0.7055966258049011,1.0,-1.9189844131469729,0.9087761044502258,1.0102083683013916,0.4672622680664062,1.0,1.0,0.0,60.37283706665039,58.0,49119.41796875,0.0,598.3788452148438,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32148.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419520616531372,1.0,0.0,0.0,3.778043031692505,3.778067588806152,9.5241688313763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1767578125,0.0,1650.5172119140625,1895.4371337890625,0.0,1956.2398681640625,0.9311130046844482,1.0,0.0,3.0,1.0,0.0
17664720,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242067337036133,0.3498662114143371,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022420644760132,0.2863678932189941,0.2714494466781616,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210077285766602,0.2140504270792007,0.1503527164459228,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616964817047119,0.2496081292629242,0.2370710968971252,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981021165847778,0.1299510896205902,0.5900449752807617,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2141418457031,297.25811767578125,285.05810546875,1.0,0.3626418113708496,1.0,1.0,0.7055966258049011,1.0,-1.9189844131469729,0.9087761044502258,1.0102083683013916,0.4672622680664062,1.0,1.0,0.0,60.37283706665039,58.0,49119.41796875,0.0,598.3788452148438,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32148.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419520616531372,1.0,0.0,0.0,3.778043031692505,3.778067588806152,9.5241688313763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1767578125,0.0,1650.5172119140625,1895.4371337890625,0.0,1956.2398681640625,0.9311130046844482,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4210735559463501,0.3465419709682464,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077497720718384,0.288365364074707,0.2735484838485718,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246394395828247,0.2148404121398925,0.1510474681854248,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657547831535339,0.2505620121955871,0.2381661087274551,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006436586380005,0.1299257129430771,0.5904593467712402,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.21600341796875,297.2529296875,284.8747863769531,1.0,0.3616756498813629,1.0,1.0,0.7062128782272339,1.0,-1.92017924785614,0.9090552926063538,1.0111238956451416,0.4674949049949646,0.8786194324493408,0.8786194324493408,0.0,59.722293853759766,46.0,49810.92578125,0.0,597.118896484375,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.9440612792969,293.1499938964844,293.1499938964844,280.6499938964844,38780.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539487481117249,1.0,0.0,0.0,3.7118639945983887,3.711889266967773,9.193426535603066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.93994140625,0.0,1624.249755859375,1895.4371337890625,0.0,2059.709716796875,0.9204748272895812,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4210735559463501,0.3465419709682464,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077497720718384,0.288365364074707,0.2735484838485718,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246394395828247,0.2148404121398925,0.1510474681854248,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657547831535339,0.2505620121955871,0.2381661087274551,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006436586380005,0.1299257129430771,0.5904593467712402,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.21600341796875,297.2529296875,284.8747863769531,1.0,0.3616756498813629,1.0,1.0,0.7062128782272339,1.0,-1.92017924785614,0.9090552926063538,1.0111238956451416,0.4674949049949646,0.8786194324493408,0.8786194324493408,0.0,59.722293853759766,46.0,49810.92578125,0.0,597.118896484375,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.9440612792969,293.1499938964844,293.1499938964844,280.6499938964844,38780.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539487481117249,1.0,0.0,0.0,3.7118639945983887,3.711889266967773,9.193426535603066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.93994140625,0.0,1624.249755859375,1895.4371337890625,0.0,2059.709716796875,0.9204748272895812,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4211544096469879,0.3406891822814941,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9146000742912292,0.2894999980926513,0.2744170129299164,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293877840042114,0.2153451889753341,0.1512663662433624,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711566925048828,0.2511402070522308,0.2385342717170715,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.704676628112793,0.1299427896738052,0.5899938344955444,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2191772460937,297.2535095214844,285.02984619140625,1.0,0.3595328330993652,1.0,1.0,0.7065209746360779,1.0,-1.9143434762954712,0.906007707118988,1.0083357095718384,0.4657707512378692,0.9715023040771484,0.9715023040771484,0.0,58.3913459777832,46.0,49018.1640625,0.0,588.5294799804688,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7216186523437,293.1499938964844,293.1499938964844,280.6499938964844,34588.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472445368766785,1.0,0.0,0.0,3.7378745079040527,3.7378990650177,9.322721439275484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.36669921875,0.0,1622.329345703125,1895.4371337890625,0.0,2001.66064453125,0.9261527061462402,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4227742254734039,0.3317294716835022,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.925527811050415,0.2908450663089752,0.2755504846572876,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369734883308411,0.2160353064537048,0.151653915643692,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797873854637146,0.2519043087959289,0.2391277253627777,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112932205200195,0.1300926059484481,0.5901041626930237,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250061035156,297.25836181640625,285.01812744140625,1.0,0.3564897179603576,1.0,1.0,0.7067268490791321,1.0,-1.906258583068848,0.9018853306770324,1.0043731927871704,0.4634594023227691,1.0,1.0,0.0,56.41361618041992,49.0,48988.171875,0.0,576.2767944335938,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724609375,293.1499938964844,293.1499938964844,280.3500061035156,32933.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448326349258423,1.0,0.0,0.0,3.823215961456299,3.823240995407105,9.753285894475994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8369140625,0.0,1710.522705078125,1895.4371337890625,0.0,1980.915771484375,0.9420209527015686,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4266462326049804,0.3221201598644256,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.938765585422516,0.2928265929222107,0.2775435149669647,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458398580551147,0.2167839556932449,0.1522546708583831,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898773789405823,0.2527991533279419,0.2400806248188018,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.718267023563385,0.1301378458738327,0.590337336063385,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347412109375,297.260009765625,284.861328125,1.0,0.3539526462554931,1.0,1.0,0.7071385383605957,1.0,-1.89924955368042,0.8982463479042053,1.0010032653808594,0.4612375497817993,0.8521127700805664,0.8521127700805664,0.0,54.38107299804688,52.0,49173.52734375,0.0,564.7080078125,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.8979797363281,293.1499938964844,293.1499938964844,280.6499938964844,41092.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528182864189148,1.0,0.0,0.0,3.6607728004455566,3.6607978343963614,8.942085969465552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.3525390625,0.0,1583.398681640625,1895.4371337890625,0.0,2049.882568359375,0.9112747311592102,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4266462326049804,0.3221201598644256,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.938765585422516,0.2928265929222107,0.2775435149669647,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458398580551147,0.2167839556932449,0.1522546708583831,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898773789405823,0.2527991533279419,0.2400806248188018,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.718267023563385,0.1301378458738327,0.590337336063385,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347412109375,297.260009765625,284.861328125,1.0,0.3539526462554931,1.0,1.0,0.7071385383605957,1.0,-1.89924955368042,0.8982463479042053,1.0010032653808594,0.4612375497817993,0.8521127700805664,0.8521127700805664,0.0,54.38107299804688,52.0,49173.52734375,0.0,564.7080078125,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.8979797363281,293.1499938964844,293.1499938964844,280.6499938964844,41092.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528182864189148,1.0,0.0,0.0,3.6607728004455566,3.6607978343963614,8.942085969465552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.3525390625,0.0,1583.398681640625,1895.4371337890625,0.0,2049.882568359375,0.9112747311592102,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4316955804824829,0.3173734545707702,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469584822654724,0.2955300807952881,0.2797957062721252,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512166142463684,0.2181175947189331,0.1530017107725143,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958755731582642,0.2542662322521209,0.241217166185379,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219840884208679,0.1305053383111953,0.5912312269210815,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518005371094,297.2699584960937,285.0242614746094,1.0,0.3532507121562958,1.0,1.0,0.7075501680374146,1.0,-1.8995832204818728,0.8982527852058411,1.0013303756713867,0.4610845446586609,0.9883600473403932,0.9883600473403932,0.0,53.48690032958984,55.0,48633.6640625,0.0,562.053466796875,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417686581611633,1.0,0.0,0.0,3.783403635025024,3.783428430557251,9.551215498504462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4326171875,0.0,1662.765869140625,1895.4371337890625,0.0,1954.6724853515625,0.9329749941825868,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4316955804824829,0.3173734545707702,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469584822654724,0.2955300807952881,0.2797957062721252,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512166142463684,0.2181175947189331,0.1530017107725143,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958755731582642,0.2542662322521209,0.241217166185379,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219840884208679,0.1305053383111953,0.5912312269210815,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518005371094,297.2699584960937,285.0242614746094,1.0,0.3532507121562958,1.0,1.0,0.7075501680374146,1.0,-1.8995832204818728,0.8982527852058411,1.0013303756713867,0.4610845446586609,0.9883600473403932,0.9883600473403932,0.0,53.48690032958984,55.0,48633.6640625,0.0,562.053466796875,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417686581611633,1.0,0.0,0.0,3.783403635025024,3.783428430557251,9.551215498504462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4326171875,0.0,1662.765869140625,1895.4371337890625,0.0,1954.6724853515625,0.9329749941825868,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.435245931148529,0.3166751861572265,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505961537361144,0.297748863697052,0.2820836007595062,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531090021133423,0.2189365625381469,0.153715893626213,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979570865631104,0.255227118730545,0.2423174828290939,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228948473930359,0.1306373476982116,0.5923169255256653,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.26788330078125,297.2722473144531,284.8793029785156,1.0,0.3540366291999817,1.0,1.0,0.7075815200805664,1.0,-1.90497362613678,0.90092271566391,1.004050850868225,0.4625321924686432,0.8567993640899658,0.8567993640899658,0.0,53.48294448852539,73.0,49099.9140625,0.0,565.8563842773438,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503955364227295,1.0,0.0,0.0,3.642203330993652,3.6422278881073,8.851596930981032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.05322265625,0.0,1557.110595703125,1895.4371337890625,0.0,2028.8740234375,0.90681129693985,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.435245931148529,0.3166751861572265,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505961537361144,0.297748863697052,0.2820836007595062,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531090021133423,0.2189365625381469,0.153715893626213,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979570865631104,0.255227118730545,0.2423174828290939,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228948473930359,0.1306373476982116,0.5923169255256653,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.26788330078125,297.2722473144531,284.8793029785156,1.0,0.3540366291999817,1.0,1.0,0.7075815200805664,1.0,-1.90497362613678,0.90092271566391,1.004050850868225,0.4625321924686432,0.8567993640899658,0.8567993640899658,0.0,53.48294448852539,73.0,49099.9140625,0.0,565.8563842773438,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503955364227295,1.0,0.0,0.0,3.642203330993652,3.6422278881073,8.851596930981032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.05322265625,0.0,1557.110595703125,1895.4371337890625,0.0,2028.8740234375,0.90681129693985,1.0,0.0,3.0,1.0,0.0
17665380,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366053640842438,0.3329701125621795,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936010479927063,0.300685703754425,0.2847106456756592,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410879373550415,0.2203283309936523,0.1546136140823364,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.884307324886322,0.2567521035671234,0.2436567991971969,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120548486709595,0.1310591995716095,0.5941951274871826,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2877502441406,297.2744140625,285.0659484863281,1.0,0.3618620932102203,1.0,1.0,0.7076128125190735,1.0,-1.9326151609420776,0.914723575115204,1.0178916454315186,0.4699601531028747,1.0,1.0,0.0,57.275691986083984,91.0,49210.93359375,0.0,598.2074584960938,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408990263938904,1.0,0.0,0.0,3.790073871612549,3.790098428726196,9.584922509020544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4365234375,0.0,1666.3092041015625,1895.4371337890625,0.0,1947.2467041015625,0.9340855479240416,1.0,0.0,3.0,1.0,0.0
17665440,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366053640842438,0.3329701125621795,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936010479927063,0.300685703754425,0.2847106456756592,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410879373550415,0.2203283309936523,0.1546136140823364,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.884307324886322,0.2567521035671234,0.2436567991971969,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120548486709595,0.1310591995716095,0.5941951274871826,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2877502441406,297.2744140625,285.0659484863281,1.0,0.3618620932102203,1.0,1.0,0.7076128125190735,1.0,-1.9326151609420776,0.914723575115204,1.0178916454315186,0.4699601531028747,1.0,1.0,0.0,57.275691986083984,91.0,49210.93359375,0.0,598.2074584960938,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408990263938904,1.0,0.0,0.0,3.790073871612549,3.790098428726196,9.584922509020544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4365234375,0.0,1666.3092041015625,1895.4371337890625,0.0,1947.2467041015625,0.9340855479240416,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4346390962600708,0.3463418781757355,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236925840377808,0.3020317256450653,0.2862253189086914,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8317517638206482,0.2209108769893646,0.1551906466484069,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735867738723755,0.2574094235897064,0.2445051074028015,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030207514762878,0.1312443763017654,0.5957972407341003,284.9346618652344,284.95001220703125,301.5375671386719,296.654296875,299.2950134277344,297.2681579589844,284.9208068847656,1.0,0.367833137512207,1.0,1.0,0.7076284885406494,1.0,-1.9541219472885127,0.9254393577575684,1.0286825895309448,0.4758704304695129,0.947518527507782,0.947518527507782,0.0,60.490482330322266,91.0,50644.734375,0.0,624.84912109375,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.051513671875,293.1499938964844,293.1499938964844,280.3500061035156,34237.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493431568145752,1.0,0.0,0.0,3.8213627338409424,3.821388006210327,9.743831697051064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5546875,0.0,1718.4967041015625,1895.4371337890625,0.0,2019.771484375,0.941402554512024,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4303562343120575,0.3630764484405517,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087672829627992,0.3031384944915771,0.2874821424484253,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202977776527405,0.2212733626365661,0.1555991321802139,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606608510017395,0.2578461468219757,0.2451282292604446,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918023228645325,0.1312926560640335,0.5969159007072449,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.30133056640625,297.2592468261719,284.9278869628906,1.0,0.3748885691165924,1.0,1.0,0.7080626487731934,1.0,-1.978305459022522,0.9373189210891724,1.0409865379333496,0.4823682904243469,0.9277731776237488,0.9277731776237488,0.0,64.60572814941406,94.0,51118.53125,0.0,657.1426391601562,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,36554.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539121508598328,1.0,0.0,0.0,3.7837073802948,3.783732652664185,9.552749133945326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6806640625,0.0,1691.3720703125,1895.4371337890625,0.0,2059.3916015625,0.9356079697608948,1.0,0.0,3.0,1.0,0.0
17665620,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9885252714157104,0.418842077255249,0.3796363770961761,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8831944465637207,0.3051871955394745,0.2897606492042541,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.797218918800354,0.2218214273452758,0.1562433242797851,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8371194005012512,0.258533775806427,0.2461340129375457,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6703192591667175,0.1310458183288574,0.5978189706802368,284.883056640625,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.2460632324219,284.88946533203125,1.0,0.3853133022785187,1.0,1.0,0.708931028842926,1.0,-2.003701448440552,0.9495226740837096,1.0541788339614868,0.4893210232257843,0.8467755317687988,0.8467755317687988,0.0,72.9990463256836,97.0,52061.77734375,0.0,705.84228515625,1.0,280.05731201171875,283.52789306640625,299.7176818847656,303.1463317871094,293.1499938964844,293.1499938964844,280.3500061035156,40904.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642905712127686,1.0,0.0,0.0,3.5818207263946533,3.5818448066711426,8.560536457480339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.720703125,0.0,1494.644775390625,1895.4371337890625,0.0,2150.309814453125,0.8948022127151489,1.0,0.0,3.0,1.0,0.0
17665680,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9885252714157104,0.418842077255249,0.3796363770961761,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8831944465637207,0.3051871955394745,0.2897606492042541,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.797218918800354,0.2218214273452758,0.1562433242797851,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8371194005012512,0.258533775806427,0.2461340129375457,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6703192591667175,0.1310458183288574,0.5978189706802368,284.883056640625,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.2460632324219,284.88946533203125,1.0,0.3853133022785187,1.0,1.0,0.708931028842926,1.0,-2.003701448440552,0.9495226740837096,1.0541788339614868,0.4893210232257843,0.8467755317687988,0.8467755317687988,0.0,72.9990463256836,97.0,52061.77734375,0.0,705.84228515625,1.0,280.05731201171875,283.52789306640625,299.7176818847656,303.1463317871094,293.1499938964844,293.1499938964844,280.3500061035156,40904.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642905712127686,1.0,0.0,0.0,3.5818207263946533,3.5818448066711426,8.560536457480339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.720703125,0.0,1494.644775390625,1895.4371337890625,0.0,2150.309814453125,0.8948022127151489,1.0,0.0,3.0,1.0,0.0
17665740,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587395787239076,0.4143100678920746,0.3741200566291809,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615229725837708,0.3079392611980438,0.2924925684928894,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.776389479637146,0.2229561358690261,0.1571568846702575,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8170784711837769,0.2598126232624054,0.2475022226572036,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516715884208679,0.130905732512474,0.5983828902244568,285.0279846191406,284.95001220703125,301.6546325683594,296.7052307128906,299.3415222167969,297.2497253417969,285.02490234375,1.0,0.3927346467971802,1.0,1.0,0.7097993493080139,1.0,-2.0041003227233887,0.949343204498291,1.054756999015808,0.4890429675579071,0.9704081416130066,0.9704081416130066,0.0,81.48310089111328,100.0,51664.328125,0.0,735.0045776367188,1.0,280.342529296875,283.6614074707031,299.68243408203125,303.01123046875,293.1499938964844,293.1499938964844,280.04998779296875,32763.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553619146347046,1.0,0.0,0.0,3.723570585250856,3.723594665527344,9.251506867258286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.6826171875,0.0,1591.8685302734375,1895.4371337890625,0.0,2072.01611328125,0.9194968938827516,1.0,0.0,3.0,1.0,0.0
17665800,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587395787239076,0.4143100678920746,0.3741200566291809,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615229725837708,0.3079392611980438,0.2924925684928894,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.776389479637146,0.2229561358690261,0.1571568846702575,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8170784711837769,0.2598126232624054,0.2475022226572036,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516715884208679,0.130905732512474,0.5983828902244568,285.0279846191406,284.95001220703125,301.6546325683594,296.7052307128906,299.3415222167969,297.2497253417969,285.02490234375,1.0,0.3927346467971802,1.0,1.0,0.7097993493080139,1.0,-2.0041003227233887,0.949343204498291,1.054756999015808,0.4890429675579071,0.9704081416130066,0.9704081416130066,0.0,81.48310089111328,100.0,51664.328125,0.0,735.0045776367188,1.0,280.342529296875,283.6614074707031,299.68243408203125,303.01123046875,293.1499938964844,293.1499938964844,280.04998779296875,32763.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553619146347046,1.0,0.0,0.0,3.723570585250856,3.723594665527344,9.251506867258286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.6826171875,0.0,1591.8685302734375,1895.4371337890625,0.0,2072.01611328125,0.9194968938827516,1.0,0.0,3.0,1.0,0.0
17665860,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9371042847633362,0.4112738668918609,0.3716358840465545,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485590219497681,0.3100567758083343,0.2949537336826324,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7633955478668213,0.2235384732484817,0.1578899919986724,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8036594986915588,0.2605513632297516,0.2486418932676315,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6401256322860718,0.1305727809667587,0.5985011458396912,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,299.3649597167969,297.2474670410156,284.8929443359375,1.0,0.3985779583454132,1.0,1.0,0.7108379006385803,1.0,-2.00646710395813,0.9500691890716552,1.056397795677185,0.4892672896385193,0.8525688648223877,0.8525688648223877,0.0,87.96128845214844,88.0,52167.8671875,0.0,759.089111328125,1.0,280.0570373535156,283.5261535644531,299.75152587890625,303.1821594238281,293.1499938964844,293.1499938964844,280.3500061035156,39915.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636527419090271,1.0,0.0,0.0,3.588538646697998,3.588562726974488,8.592678568675183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.14208984375,0.0,1494.6651611328125,1895.4371337890625,0.0,2144.686767578125,0.894775390625,1.0,0.0,3.0,1.0,0.0
17665920,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9371042847633362,0.4112738668918609,0.3716358840465545,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485590219497681,0.3100567758083343,0.2949537336826324,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7633955478668213,0.2235384732484817,0.1578899919986724,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8036594986915588,0.2605513632297516,0.2486418932676315,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6401256322860718,0.1305727809667587,0.5985011458396912,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,299.3649597167969,297.2474670410156,284.8929443359375,1.0,0.3985779583454132,1.0,1.0,0.7108379006385803,1.0,-2.00646710395813,0.9500691890716552,1.056397795677185,0.4892672896385193,0.8525688648223877,0.8525688648223877,0.0,87.96128845214844,88.0,52167.8671875,0.0,759.089111328125,1.0,280.0570373535156,283.5261535644531,299.75152587890625,303.1821594238281,293.1499938964844,293.1499938964844,280.3500061035156,39915.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636527419090271,1.0,0.0,0.0,3.588538646697998,3.588562726974488,8.592678568675183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.14208984375,0.0,1494.6651611328125,1895.4371337890625,0.0,2144.686767578125,0.894775390625,1.0,0.0,3.0,1.0,0.0
17665980,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9360681176185608,0.4102075695991516,0.370198905467987,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510267734527588,0.3128269016742706,0.2973267734050751,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646673917770386,0.2246638387441635,0.1585238426923751,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050321936607361,0.2618174254894256,0.2496341466903686,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.640130341053009,0.130590558052063,0.5979126691818237,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.25262451171875,285.031982421875,1.0,0.3983491361141205,1.0,1.0,0.7118764519691467,1.0,-2.008833885192871,0.9508124589920044,1.0580215454101562,0.4894293248653412,0.9845209717750548,0.9845209717750548,0.0,87.89533996582031,76.0,51867.5,0.0,760.8453979492188,1.0,280.3428955078125,283.6607360839844,299.7343444824219,303.0713806152344,293.1499938964844,293.1499938964844,280.04998779296875,32346.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540656328201294,1.0,0.0,0.0,3.740278720855713,3.740303039550781,9.334718811260244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1630859375,0.0,1607.9327392578125,1895.4371337890625,0.0,2060.726806640625,0.9228328466415404,1.0,0.0,3.0,1.0,0.0
17666040,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9360681176185608,0.4102075695991516,0.370198905467987,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510267734527588,0.3128269016742706,0.2973267734050751,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646673917770386,0.2246638387441635,0.1585238426923751,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050321936607361,0.2618174254894256,0.2496341466903686,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.640130341053009,0.130590558052063,0.5979126691818237,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.25262451171875,285.031982421875,1.0,0.3983491361141205,1.0,1.0,0.7118764519691467,1.0,-2.008833885192871,0.9508124589920044,1.0580215454101562,0.4894293248653412,0.9845209717750548,0.9845209717750548,0.0,87.89533996582031,76.0,51867.5,0.0,760.8453979492188,1.0,280.3428955078125,283.6607360839844,299.7343444824219,303.0713806152344,293.1499938964844,293.1499938964844,280.04998779296875,32346.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540656328201294,1.0,0.0,0.0,3.740278720855713,3.740303039550781,9.334718811260244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1630859375,0.0,1607.9327392578125,1895.4371337890625,0.0,2060.726806640625,0.9228328466415404,1.0,0.0,3.0,1.0,0.0
17666100,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9410986304283142,0.4092893600463867,0.3696065545082092,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564774394035339,0.3140299618244171,0.2985446453094482,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691916823387146,0.2250764816999435,0.1588565707206726,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.809816300868988,0.2623015642166137,0.2501514256000519,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433006525039673,0.1305826306343078,0.5977869629859924,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078369140625,297.2529602050781,284.8657531738281,1.0,0.3968401551246643,1.0,1.0,0.7123957276344299,1.0,-2.010457992553711,0.9513934850692748,1.0590643882751465,0.4896773099899292,0.8868706822395325,0.8868706822395325,0.0,86.05059051513672,76.0,52732.4765625,0.0,755.8895263671875,1.0,280.09527587890625,283.47869873046875,299.811767578125,303.31500244140625,293.1499938964844,293.1499938964844,280.04998779296875,36044.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760919451713562,1.0,0.0,0.0,3.73859453201294,3.738619327545166,9.326313374913298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.0302734375,0.0,1634.326416015625,1895.4371337890625,0.0,2120.642333984375,0.9229719638824464,1.0,0.0,3.0,1.0,0.0
17666160,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9473674893379213,0.4080661237239837,0.3684778809547424,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631792664527893,0.3150361180305481,0.2994458973407745,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747794389724731,0.2253146469593048,0.1589856594800949,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.815500020980835,0.2626045346260071,0.2503906488418579,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6473677158355713,0.1304769217967987,0.5969944596290588,284.8788146972656,284.95001220703125,301.8257751464844,296.793212890625,299.420654296875,297.25048828125,284.8857421875,1.0,0.3945305049419403,1.0,1.0,0.7126734852790833,1.0,-2.0096776485443115,0.950875997543335,1.058801531791687,0.4893485307693481,0.8580706119537354,0.8580706119537354,0.0,83.6157455444336,64.0,52415.7734375,0.0,746.9036865234375,1.0,280.0569152832031,283.5108337402344,299.81396484375,303.2598571777344,293.1499938964844,293.1499938964844,280.3500061035156,39736.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626219391822815,1.0,0.0,0.0,3.620786428451538,3.6208107471466064,8.747804827180516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.82177734375,0.0,1528.6396484375,1895.4371337890625,0.0,2135.60888671875,0.9014968872070312,1.0,0.0,3.0,1.0,0.0
