time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687461256980896,0.4073390960693359,0.3671393394470215,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.885124921798706,0.3179574310779571,0.3016626834869385,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935841679573059,0.2265633642673492,0.159487247467041,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335781693458557,0.2639694213867187,0.2511806488037109,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617904305458069,0.1307103335857391,0.5960509181022644,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530639648437,297.2561950683594,285.03173828125,1.0,0.3883283734321594,1.0,1.0,0.7132290005683899,1.0,-2.0111453533172607,0.9513856172561646,1.0597597360610962,0.489459365606308,0.9921547770500184,0.9921547770500184,0.0,76.46479797363281,52.0,52094.82421875,0.0,723.634521484375,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513671875,293.1499938964844,293.1499938964844,280.04998779296875,32431.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530307769775391,1.0,0.0,0.0,3.765026569366455,3.765051126480103,9.458655085836654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.3251953125,0.0,1637.4051513671875,1895.4371337890625,0.0,2051.728515625,0.92848402261734,1.0,0.0,3.0,1.0,0.0
17666280,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687461256980896,0.4073390960693359,0.3671393394470215,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.885124921798706,0.3179574310779571,0.3016626834869385,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935841679573059,0.2265633642673492,0.159487247467041,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335781693458557,0.2639694213867187,0.2511806488037109,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617904305458069,0.1307103335857391,0.5960509181022644,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530639648437,297.2561950683594,285.03173828125,1.0,0.3883283734321594,1.0,1.0,0.7132290005683899,1.0,-2.0111453533172607,0.9513856172561646,1.0597597360610962,0.489459365606308,0.9921547770500184,0.9921547770500184,0.0,76.46479797363281,52.0,52094.82421875,0.0,723.634521484375,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513671875,293.1499938964844,293.1499938964844,280.04998779296875,32431.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530307769775391,1.0,0.0,0.0,3.765026569366455,3.765051126480103,9.458655085836654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.3251953125,0.0,1637.4051513671875,1895.4371337890625,0.0,2051.728515625,0.92848402261734,1.0,0.0,3.0,1.0,0.0
17666340,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946505427360536,0.4054221510887146,0.365477055311203,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178133010864258,0.3203210532665252,0.303759217262268,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819936215877533,0.2273452281951904,0.159914955496788,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.860198438167572,0.2648679316043854,0.2518710792064667,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840509176254272,0.130790114402771,0.5952121615409851,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.48260498046875,297.254638671875,284.8838806152344,1.0,0.3806163370609283,1.0,1.0,0.7137845158576965,1.0,-2.012006998062134,0.9515703320503236,1.060436725616455,0.489496499300003,0.8644130825996399,0.8644130825996399,0.0,67.77835845947266,40.0,52688.81640625,0.0,694.5765991210938,1.0,280.0566711425781,283.5010681152344,299.8843994140625,303.34600830078125,293.1499938964844,293.1499938964844,280.3500061035156,39609.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761569082736969,1.0,0.0,0.0,3.650038480758667,3.6500632762908936,8.889722380445164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.16943359375,0.0,1560.2215576171875,1895.4371337890625,0.0,2126.349365234375,0.9079617261886596,1.0,0.0,3.0,1.0,0.0
17666400,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946505427360536,0.4054221510887146,0.365477055311203,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178133010864258,0.3203210532665252,0.303759217262268,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819936215877533,0.2273452281951904,0.159914955496788,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.860198438167572,0.2648679316043854,0.2518710792064667,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840509176254272,0.130790114402771,0.5952121615409851,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.48260498046875,297.254638671875,284.8838806152344,1.0,0.3806163370609283,1.0,1.0,0.7137845158576965,1.0,-2.012006998062134,0.9515703320503236,1.060436725616455,0.489496499300003,0.8644130825996399,0.8644130825996399,0.0,67.77835845947266,40.0,52688.81640625,0.0,694.5765991210938,1.0,280.0566711425781,283.5010681152344,299.8843994140625,303.34600830078125,293.1499938964844,293.1499938964844,280.3500061035156,39609.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761569082736969,1.0,0.0,0.0,3.650038480758667,3.6500632762908936,8.889722380445164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.16943359375,0.0,1560.2215576171875,1895.4371337890625,0.0,2126.349365234375,0.9079617261886596,1.0,0.0,3.0,1.0,0.0
17666460,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.4086638987064361,0.3405413031578064,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9537046551704408,0.3233041763305664,0.3060695230960846,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8449804186820984,0.2285771518945694,0.1604489833116531,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8885306715965271,0.2662024796009063,0.2526910901069641,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7068032622337341,0.131116971373558,0.59480881690979,284.99688720703125,284.95001220703125,302.02069091796875,296.9017333984375,299.5140075683594,297.2629699707031,284.99761962890625,1.0,0.3705691397190094,1.0,1.0,0.7143032550811768,1.0,-1.9900500774383545,0.9418774843215942,1.0481725931167605,0.4775510728359222,0.9646188616752625,0.9646188616752625,0.0,59.98194122314453,43.0,51611.9921875,0.0,649.302490234375,1.0,280.3427734375,283.62457275390625,299.8695068359375,303.20684814453125,293.1499938964844,293.1499938964844,280.04998779296875,33667.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512098550796509,1.0,0.0,0.0,3.763724803924561,3.763749599456787,9.452115250496718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.54296875,0.0,1645.415283203125,1895.4371337890625,0.0,2035.9273681640625,0.9288253784179688,1.0,0.0,3.0,1.0,0.0
17666520,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.4086638987064361,0.3405413031578064,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9537046551704408,0.3233041763305664,0.3060695230960846,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8449804186820984,0.2285771518945694,0.1604489833116531,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8885306715965271,0.2662024796009063,0.2526910901069641,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7068032622337341,0.131116971373558,0.59480881690979,284.99688720703125,284.95001220703125,302.02069091796875,296.9017333984375,299.5140075683594,297.2629699707031,284.99761962890625,1.0,0.3705691397190094,1.0,1.0,0.7143032550811768,1.0,-1.9900500774383545,0.9418774843215942,1.0481725931167605,0.4775510728359222,0.9646188616752625,0.9646188616752625,0.0,59.98194122314453,43.0,51611.9921875,0.0,649.302490234375,1.0,280.3427734375,283.62457275390625,299.8695068359375,303.20684814453125,293.1499938964844,293.1499938964844,280.04998779296875,33667.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512098550796509,1.0,0.0,0.0,3.763724803924561,3.763749599456787,9.452115250496718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.54296875,0.0,1645.415283203125,1895.4371337890625,0.0,2035.9273681640625,0.9288253784179688,1.0,0.0,3.0,1.0,0.0
17666580,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.4140715599060058,0.3213136792182922,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9750609993934632,0.3256663978099823,0.3083544075489044,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8620336055755615,0.229363203048706,0.1610003262758255,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9076217412948608,0.267090380191803,0.2535355389118194,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7209210991859436,0.1314337700605392,0.5957646369934082,284.8675537109375,284.95001220703125,302.0892028808594,296.9408874511719,299.54913330078125,297.2658386230469,284.8757019042969,1.0,0.3643105924129486,1.0,1.0,0.714821994304657,1.0,-1.9684635400772093,0.9294662475585938,1.0389972925186155,0.4769990146160126,0.8387353420257568,0.8387353420257568,0.0,55.900917053222656,61.0,51718.19140625,0.0,620.3295288085938,1.0,280.0574951171875,283.5101318359375,299.94598388671875,303.3540344238281,293.1499938964844,293.1499938964844,280.3500061035156,41389.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565562129020691,1.0,0.0,0.0,3.57351303100586,3.5735371112823486,8.520871688233456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.89208984375,0.0,1489.2032470703125,1895.4371337890625,0.0,2082.43505859375,0.8927080035209656,1.0,0.0,3.0,1.0,0.0
17666640,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.4140715599060058,0.3213136792182922,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9750609993934632,0.3256663978099823,0.3083544075489044,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8620336055755615,0.229363203048706,0.1610003262758255,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9076217412948608,0.267090380191803,0.2535355389118194,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7209210991859436,0.1314337700605392,0.5957646369934082,284.8675537109375,284.95001220703125,302.0892028808594,296.9408874511719,299.54913330078125,297.2658386230469,284.8757019042969,1.0,0.3643105924129486,1.0,1.0,0.714821994304657,1.0,-1.9684635400772093,0.9294662475585938,1.0389972925186155,0.4769990146160126,0.8387353420257568,0.8387353420257568,0.0,55.900917053222656,61.0,51718.19140625,0.0,620.3295288085938,1.0,280.0574951171875,283.5101318359375,299.94598388671875,303.3540344238281,293.1499938964844,293.1499938964844,280.3500061035156,41389.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565562129020691,1.0,0.0,0.0,3.57351303100586,3.5735371112823486,8.520871688233456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.89208984375,0.0,1489.2032470703125,1895.4371337890625,0.0,2082.43505859375,0.8927080035209656,1.0,0.0,3.0,1.0,0.0
17666700,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.4173623323440552,0.3194934129714966,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9779232740402222,0.3271610140800476,0.30954310297966,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8642085790634155,0.2299996316432953,0.161309614777565,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9101190567016602,0.2677705585956573,0.2539968490600586,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7225120067596436,0.1317243576049804,0.5965742468833923,285.02154541015625,284.95001220703125,302.1239013671875,296.9608154296875,299.5681457519531,297.2708435058594,285.0331115722656,1.0,0.364609032869339,1.0,1.0,0.7150813341140747,1.0,-1.9695852994918823,0.9299603700637816,1.0396249294281006,0.4770345389842987,0.9376428723335266,0.9376428723335266,0.0,55.57634353637695,61.0,51197.4609375,0.0,620.0942993164062,1.0,280.3003234863281,283.672607421875,299.9071655273437,303.15924072265625,293.1499938964844,293.1499938964844,280.3500061035156,34779.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479313015937805,1.0,0.0,0.0,3.6185221672058105,3.6185457706451416,8.736868153391697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8056640625,0.0,1489.3779296875,1895.4371337890625,0.0,2007.580810546875,0.8999983668327332,1.0,0.0,3.0,1.0,0.0
17666760,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.4199756979942322,0.3224441707134247,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9766846299171448,0.328865110874176,0.3111079335212707,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8625403046607971,0.2308128923177719,0.1618538796901703,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9080732464790344,0.2686323225498199,0.2547760605812073,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7210850119590759,0.1321200877428054,0.5982937812805176,285.0341186523437,284.95001220703125,302.1588439941406,296.98095703125,299.5883178710937,297.2765808105469,285.0321655273437,1.0,0.3667668402194977,1.0,1.0,0.7150436639785767,1.0,-1.9786534309387207,0.9344981908798218,1.044155240058899,0.4794747829437256,0.9745964407920836,0.9745964407920836,0.0,56.36018753051758,79.0,51569.59765625,0.0,629.6204223632812,1.0,280.3426208496094,283.6592102050781,299.9449462890625,303.2549743652344,293.1499938964844,293.1499938964844,280.04998779296875,32538.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448938488960266,1.0,0.0,0.0,3.7184207439422607,3.71844482421875,9.225933581546996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.43359375,0.0,1584.2491455078125,1895.4371337890625,0.0,1981.4412841796875,0.9181946516036988,1.0,0.0,3.0,1.0,0.0
17666820,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4194656014442444,0.3417205512523651,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.961159348487854,0.331504225730896,0.3139514029026031,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8479382395744324,0.2317828238010406,0.1627754122018814,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8915933966636658,0.2697116136550903,0.2561234533786773,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7086881995201111,0.1325365751981735,0.6014189124107361,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.9187927246094,1.0,0.3757193088531494,1.0,1.0,0.714968204498291,1.0,-2.011682748794556,0.950981378555298,1.0607013702392578,0.488589346408844,0.880438506603241,0.880438506603241,0.0,60.983848571777344,82.0,52939.8828125,0.0,671.0480346679688,1.0,280.0569152832031,283.52764892578125,300.0471496582031,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38210.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543255090713501,1.0,0.0,0.0,3.639842987060547,3.6398673057556152,8.840128771225864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.478515625,0.0,1538.39404296875,1895.4371337890625,0.0,2062.988525390625,0.9050922989845276,1.0,0.0,3.0,1.0,0.0
17666880,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4194656014442444,0.3417205512523651,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.961159348487854,0.331504225730896,0.3139514029026031,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8479382395744324,0.2317828238010406,0.1627754122018814,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8915933966636658,0.2697116136550903,0.2561234533786773,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7086881995201111,0.1325365751981735,0.6014189124107361,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.9187927246094,1.0,0.3757193088531494,1.0,1.0,0.714968204498291,1.0,-2.011682748794556,0.950981378555298,1.0607013702392578,0.488589346408844,0.880438506603241,0.880438506603241,0.0,60.983848571777344,82.0,52939.8828125,0.0,671.0480346679688,1.0,280.0569152832031,283.52764892578125,300.0471496582031,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38210.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543255090713501,1.0,0.0,0.0,3.639842987060547,3.6398673057556152,8.840128771225864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.478515625,0.0,1538.39404296875,1895.4371337890625,0.0,2062.988525390625,0.9050922989845276,1.0,0.0,3.0,1.0,0.0
17666940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.4145726561546325,0.3597243428230285,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467742443084716,0.3348011374473572,0.3169670403003692,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8359000086784363,0.2332741171121597,0.163779154419899,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777929544448853,0.2713118493556976,0.2575818002223968,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6970733404159546,0.1330611407756805,0.6041563749313354,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.271484375,285.0993957519531,1.0,0.3837007284164428,1.0,1.0,0.7148928046226501,1.0,-2.043176889419556,0.9666674733161926,1.0765093564987185,0.4974627792835235,1.0,1.0,0.0,65.54014587402344,85.0,53288.2109375,0.0,712.2417602539062,1.0,280.3431396484375,283.6935729980469,300.05377197265625,303.4657592773437,293.1499938964844,293.1499938964844,280.04998779296875,32526.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486212849617004,1.0,0.0,0.0,3.8004658222198486,3.800490617752075,9.637557241148895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3896484375,0.0,1680.0439453125,1895.4371337890625,0.0,2013.5352783203125,0.9364157319068908,1.0,0.0,3.0,1.0,0.0
17667000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.4145726561546325,0.3597243428230285,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467742443084716,0.3348011374473572,0.3169670403003692,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8359000086784363,0.2332741171121597,0.163779154419899,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777929544448853,0.2713118493556976,0.2575818002223968,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6970733404159546,0.1330611407756805,0.6041563749313354,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.271484375,285.0993957519531,1.0,0.3837007284164428,1.0,1.0,0.7148928046226501,1.0,-2.043176889419556,0.9666674733161926,1.0765093564987185,0.4974627792835235,1.0,1.0,0.0,65.54014587402344,85.0,53288.2109375,0.0,712.2417602539062,1.0,280.3431396484375,283.6935729980469,300.05377197265625,303.4657592773437,293.1499938964844,293.1499938964844,280.04998779296875,32526.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486212849617004,1.0,0.0,0.0,3.8004658222198486,3.800490617752075,9.637557241148895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3896484375,0.0,1680.0439453125,1895.4371337890625,0.0,2013.5352783203125,0.9364157319068908,1.0,0.0,3.0,1.0,0.0
17667060,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.991230607032776,0.4073227047920227,0.3684214949607849,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9286628365516664,0.337371826171875,0.3198781311511993,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220518231391907,0.2341672778129577,0.164730817079544,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620264530181885,0.2723332345485687,0.2589872181415558,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6832982897758484,0.1331260800361633,0.6062293648719788,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,299.6867980957031,297.2653503417969,284.9166564941406,1.0,0.3907595872879028,1.0,1.0,0.7162196636199951,1.0,-2.0621283054351807,0.9755032658576964,1.0866249799728394,0.5024259090423584,0.9367380142211914,0.9367380142211914,0.0,70.88848114013672,88.0,54792.4921875,0.0,746.866455078125,1.0,280.0559387207031,283.4845886230469,300.1463317871094,303.7350158691406,293.1499938964844,293.1499938964844,279.75,36098.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613834738731384,1.0,0.0,0.0,3.819643020629883,3.819668769836426,9.73506416812597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.26953125,0.0,1730.9908447265625,1895.4371337890625,0.0,2124.71826171875,0.9430062174797058,1.0,0.0,3.0,1.0,0.0
17667120,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.991230607032776,0.4073227047920227,0.3684214949607849,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9286628365516664,0.337371826171875,0.3198781311511993,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220518231391907,0.2341672778129577,0.164730817079544,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620264530181885,0.2723332345485687,0.2589872181415558,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6832982897758484,0.1331260800361633,0.6062293648719788,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,299.6867980957031,297.2653503417969,284.9166564941406,1.0,0.3907595872879028,1.0,1.0,0.7162196636199951,1.0,-2.0621283054351807,0.9755032658576964,1.0866249799728394,0.5024259090423584,0.9367380142211914,0.9367380142211914,0.0,70.88848114013672,88.0,54792.4921875,0.0,746.866455078125,1.0,280.0559387207031,283.4845886230469,300.1463317871094,303.7350158691406,293.1499938964844,293.1499938964844,279.75,36098.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613834738731384,1.0,0.0,0.0,3.819643020629883,3.819668769836426,9.73506416812597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.26953125,0.0,1730.9908447265625,1895.4371337890625,0.0,2124.71826171875,0.9430062174797058,1.0,0.0,3.0,1.0,0.0
17667180,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672134518623352,0.402667373418808,0.3636300265789032,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067707657814026,0.3393383920192718,0.3220077753067016,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045202493667603,0.2345211207866668,0.1651856154203415,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436528444290161,0.2728003859519958,0.259714812040329,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.666599452495575,0.1326853334903717,0.6057220101356506,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.7143859863281,297.2570495605469,284.8780822753906,1.0,0.3959522843360901,1.0,1.0,0.7175465226173401,1.0,-2.060075044631958,0.9739205241203308,1.0861544609069824,0.5013171434402466,0.8341087102890015,0.8341087102890015,0.0,77.2532958984375,91.0,54893.2578125,0.0,767.340576171875,1.0,279.7572937011719,283.44989013671875,300.15850830078125,303.7705078125,293.1499938964844,293.1499938964844,280.04998779296875,42210.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673793435096741,1.0,0.0,0.0,3.5475003719329834,3.547524690628052,8.397271926696703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.115234375,0.0,1467.2579345703125,1895.4371337890625,0.0,2177.60205078125,0.8886585235595703,1.0,0.0,3.0,1.0,0.0
17667240,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672134518623352,0.402667373418808,0.3636300265789032,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067707657814026,0.3393383920192718,0.3220077753067016,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045202493667603,0.2345211207866668,0.1651856154203415,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436528444290161,0.2728003859519958,0.259714812040329,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.666599452495575,0.1326853334903717,0.6057220101356506,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.7143859863281,297.2570495605469,284.8780822753906,1.0,0.3959522843360901,1.0,1.0,0.7175465226173401,1.0,-2.060075044631958,0.9739205241203308,1.0861544609069824,0.5013171434402466,0.8341087102890015,0.8341087102890015,0.0,77.2532958984375,91.0,54893.2578125,0.0,767.340576171875,1.0,279.7572937011719,283.44989013671875,300.15850830078125,303.7705078125,293.1499938964844,293.1499938964844,280.04998779296875,42210.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673793435096741,1.0,0.0,0.0,3.5475003719329834,3.547524690628052,8.397271926696703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.115234375,0.0,1467.2579345703125,1895.4371337890625,0.0,2177.60205078125,0.8886585235595703,1.0,0.0,3.0,1.0,0.0
17667300,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582278728485109,0.4018979072570801,0.362540066242218,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003409147262573,0.3407691717147827,0.323241263628006,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7984022498130798,0.2350664585828781,0.1655072271823883,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377206921577454,0.2733959257602691,0.2601982355117798,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609660983085632,0.1326447129249572,0.605537474155426,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.7311706542969,297.2585144042969,285.0256652832031,1.0,0.398201435804367,1.0,1.0,0.718209981918335,1.0,-2.060988187789917,0.9741082787513732,1.086879849433899,0.5012603402137756,0.9286452531814576,0.9286452531814576,0.0,79.73849487304688,91.0,54404.21875,0.0,776.8460693359375,1.0,279.9998474121094,283.600830078125,300.1171569824219,303.5732421875,293.1499938964844,293.1499938964844,280.04998779296875,34992.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592750787734985,1.0,0.0,0.0,3.6024272441864014,3.6024506092071533,8.65931951921084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.623046875,0.0,1473.4464111328125,1895.4371337890625,0.0,2106.217529296875,0.8964697122573853,1.0,0.0,3.0,1.0,0.0
17667360,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9515922665596008,0.4014983475208282,0.3621554672718048,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961662650108337,0.3423649072647095,0.3247781693935394,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942515015602112,0.235761359333992,0.1660177409648895,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.83368980884552,0.2741463780403137,0.2609383463859558,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570515632629395,0.132730484008789,0.6060689091682434,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.74932861328125,297.2621459960937,285.01678466796875,1.0,0.400383710861206,1.0,1.0,0.7186230421066284,1.0,-2.0645101070404053,0.9756863117218018,1.088823914527893,0.5020509362220764,0.9559276103973388,0.9559276103973388,0.0,81.76811981201172,94.0,54674.25390625,0.0,787.0164184570312,1.0,280.04248046875,283.5833435058594,300.1516418457031,303.6629943847656,293.1499938964844,293.1499938964844,279.75,32974.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565450668334961,1.0,0.0,0.0,3.692914485931397,3.6929385662078857,9.09979917196324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.4384765625,0.0,1558.5357666015625,1895.4371337890625,0.0,2082.338134765625,0.9126763343811036,1.0,0.0,3.0,1.0,0.0
17667420,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9376913905143738,0.3994447588920593,0.3607601821422577,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878195881843567,0.3447353541851043,0.3273804783821106,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859199047088623,0.2364821285009384,0.166767418384552,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257094025611877,0.2749871611595154,0.2620650231838226,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.649564266204834,0.1326255202293396,0.6067243814468384,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043846726417541,1.0,1.0,0.7194492816925049,1.0,-2.069004535675049,0.9775670766830444,1.091437578201294,0.5030192732810974,0.8517734408378601,0.8517734408378601,0.0,85.83383178710938,97.0,55254.74609375,0.0,805.240234375,1.0,279.75732421875,283.4654846191406,300.237548828125,303.8590087890625,293.1499938964844,293.1499938964844,280.04998779296875,39573.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639799118041992,1.0,0.0,0.0,3.557234287261963,3.557257890701294,8.44341627725953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6953125,0.0,1458.4462890625,1895.4371337890625,0.0,2147.570556640625,0.8878549337387085,1.0,0.0,3.0,1.0,0.0
17667480,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9376913905143738,0.3994447588920593,0.3607601821422577,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878195881843567,0.3447353541851043,0.3273804783821106,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859199047088623,0.2364821285009384,0.166767418384552,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257094025611877,0.2749871611595154,0.2620650231838226,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.649564266204834,0.1326255202293396,0.6067243814468384,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043846726417541,1.0,1.0,0.7194492816925049,1.0,-2.069004535675049,0.9775670766830444,1.091437578201294,0.5030192732810974,0.8517734408378601,0.8517734408378601,0.0,85.83383178710938,97.0,55254.74609375,0.0,805.240234375,1.0,279.75732421875,283.4654846191406,300.237548828125,303.8590087890625,293.1499938964844,293.1499938964844,280.04998779296875,39573.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639799118041992,1.0,0.0,0.0,3.557234287261963,3.557257890701294,8.44341627725953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6953125,0.0,1458.4462890625,1895.4371337890625,0.0,2147.570556640625,0.8878549337387085,1.0,0.0,3.0,1.0,0.0
17667540,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266384243965148,0.398680567741394,0.359855592250824,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818907737731934,0.3477709293365478,0.3301519155502319,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797684073448181,0.2377452552318573,0.1676095724105835,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197301030158997,0.2763611972332001,0.2633088231086731,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439586877822876,0.1328199654817581,0.6076900959014893,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080814123153686,1.0,1.0,0.7202754616737366,1.0,-2.074907064437866,0.9801716208457948,1.0947353839874268,0.5042955279350281,0.980215311050415,0.980215311050415,0.0,89.3309555053711,100.0,55118.15625,0.0,822.783447265625,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763671875,293.1499938964844,293.1499938964844,279.75,32185.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555574178695679,1.0,0.0,0.0,3.719721794128418,3.7197458744049072,9.232390993929585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.02734375,0.0,1583.040771484375,1895.4371337890625,0.0,2073.720458984375,0.9180618524551392,1.0,0.0,3.0,1.0,0.0
17667600,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266384243965148,0.398680567741394,0.359855592250824,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818907737731934,0.3477709293365478,0.3301519155502319,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797684073448181,0.2377452552318573,0.1676095724105835,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197301030158997,0.2763611972332001,0.2633088231086731,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439586877822876,0.1328199654817581,0.6076900959014893,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080814123153686,1.0,1.0,0.7202754616737366,1.0,-2.074907064437866,0.9801716208457948,1.0947353839874268,0.5042955279350281,0.980215311050415,0.980215311050415,0.0,89.3309555053711,100.0,55118.15625,0.0,822.783447265625,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763671875,293.1499938964844,293.1499938964844,279.75,32185.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555574178695679,1.0,0.0,0.0,3.719721794128418,3.7197458744049072,9.232390993929585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.02734375,0.0,1583.040771484375,1895.4371337890625,0.0,2073.720458984375,0.9180618524551392,1.0,0.0,3.0,1.0,0.0
17667660,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915740728378296,0.3966617882251739,0.3585394024848938,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761401772499084,0.3500684797763824,0.3326914310455322,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737982869148254,0.2384200543165207,0.1683275699615478,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138242363929749,0.2771544456481933,0.2643925249576568,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387239694595337,0.132771834731102,0.6086127161979675,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421630859375,297.26080322265625,284.89605712890625,1.0,0.4116014242172241,1.0,1.0,0.7210771441459656,1.0,-2.079653024673462,0.982188045978546,1.0974650382995603,0.5053558349609375,0.8630667924880981,0.8630667924880981,0.0,92.84918212890624,103.0,55798.2890625,0.0,839.4567260742188,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.97589111328125,293.1499938964844,293.1499938964844,280.04998779296875,39159.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643037438392639,1.0,0.0,0.0,3.611932039260864,3.6119563579559326,8.705073923920281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.982421875,0.0,1514.6170654296875,1895.4371337890625,0.0,2150.42626953125,0.8993746638298035,1.0,0.0,3.0,1.0,0.0
17667720,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915740728378296,0.3966617882251739,0.3585394024848938,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761401772499084,0.3500684797763824,0.3326914310455322,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737982869148254,0.2384200543165207,0.1683275699615478,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138242363929749,0.2771544456481933,0.2643925249576568,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387239694595337,0.132771834731102,0.6086127161979675,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421630859375,297.26080322265625,284.89605712890625,1.0,0.4116014242172241,1.0,1.0,0.7210771441459656,1.0,-2.079653024673462,0.982188045978546,1.0974650382995603,0.5053558349609375,0.8630667924880981,0.8630667924880981,0.0,92.84918212890624,103.0,55798.2890625,0.0,839.4567260742188,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.97589111328125,293.1499938964844,293.1499938964844,280.04998779296875,39159.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643037438392639,1.0,0.0,0.0,3.611932039260864,3.6119563579559326,8.705073923920281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.982421875,0.0,1514.6170654296875,1895.4371337890625,0.0,2150.42626953125,0.8993746638298035,1.0,0.0,3.0,1.0,0.0
17667780,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.907080888748169,0.3959114551544189,0.3576105237007141,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717491626739502,0.3530493080615997,0.3353778421878814,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690688967704773,0.2396485358476638,0.1691241860389709,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089340329170227,0.2784877419471741,0.2655697762966156,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344294548034668,0.1329816877841949,0.6095942854881287,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736572265625,297.2647705078125,285.0333557128906,1.0,0.4149594902992248,1.0,1.0,0.7218788862228394,1.0,-2.085308313369751,0.9846830368041992,1.1006252765655518,0.5065740346908569,0.9946784377098083,0.9946784377098083,0.0,96.03260040283205,106.0,55601.9921875,0.0,855.841064453125,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.880615234375,293.1499938964844,293.1499938964844,279.75,32299.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562886476516724,1.0,0.0,0.0,3.764199733734131,3.7642242908477774,9.454501537220494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.4365234375,0.0,1635.4166259765625,1895.4371337890625,0.0,2080.099853515625,0.9281935095787048,1.0,0.0,3.0,1.0,0.0
17667840,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.907080888748169,0.3959114551544189,0.3576105237007141,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717491626739502,0.3530493080615997,0.3353778421878814,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690688967704773,0.2396485358476638,0.1691241860389709,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089340329170227,0.2784877419471741,0.2655697762966156,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344294548034668,0.1329816877841949,0.6095942854881287,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736572265625,297.2647705078125,285.0333557128906,1.0,0.4149594902992248,1.0,1.0,0.7218788862228394,1.0,-2.085308313369751,0.9846830368041992,1.1006252765655518,0.5065740346908569,0.9946784377098083,0.9946784377098083,0.0,96.03260040283205,106.0,55601.9921875,0.0,855.841064453125,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.880615234375,293.1499938964844,293.1499938964844,279.75,32299.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562886476516724,1.0,0.0,0.0,3.764199733734131,3.7642242908477774,9.454501537220494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.4365234375,0.0,1635.4166259765625,1895.4371337890625,0.0,2080.099853515625,0.9281935095787048,1.0,0.0,3.0,1.0,0.0
17667900,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9033934473991394,0.3950856029987335,0.3572330176830292,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699244856834412,0.3542930483818054,0.3367961049079895,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670682072639465,0.2400767058134079,0.1695770323276519,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067839741706848,0.2789744138717651,0.2662354707717895,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326080560684204,0.1330247372388839,0.6103896498680115,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.2641296386719,284.868408203125,1.0,0.4166539013385772,1.0,1.0,0.7222797274589539,1.0,-2.088859796524048,0.9862779378890992,1.1025818586349487,0.5074365139007568,0.8975644707679749,0.8975644707679749,0.0,97.55963134765624,106.0,56549.484375,0.0,864.491455078125,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.1296081542969,293.1499938964844,293.1499938964844,279.75,35829.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632603645324707,1.0,0.0,0.0,3.766296625137329,3.766321659088135,9.465036896472157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.6171875,0.0,1665.126220703125,1895.4371337890625,0.0,2141.22998046875,0.9291742444038392,1.0,0.0,3.0,1.0,0.0
17667960,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987753987312317,0.3939409554004669,0.3563391268253326,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8672477006912231,0.3553012609481811,0.3378753960132599,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642814517021179,0.2403066307306289,0.1698280572891235,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037835359573364,0.2792590856552124,0.266629010438919,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302056908607483,0.1329438686370849,0.610543966293335,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993530273437,297.260498046875,284.8886108398437,1.0,0.4182492792606354,1.0,1.0,0.7226991653442383,1.0,-2.0900440216064453,0.9866907000541688,1.1033533811569214,0.507627010345459,0.8711262345314026,0.8711262345314026,0.0,99.32907104492188,109.0,56301.76953125,0.0,871.8673706054688,1.0,279.7566833496094,283.4247741699219,300.3817443847656,304.0758972167969,293.1499938964844,293.1499938964844,280.04998779296875,39187.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651546001434326,1.0,0.0,0.0,3.6630351543426514,3.663059711456299,8.95314144599979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.8173828125,0.0,1571.6549072265625,1895.4371337890625,0.0,2157.93408203125,0.9104880094528198,1.0,0.0,3.0,1.0,0.0
17668020,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918351531028748,0.3932442367076874,0.3554375469684601,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637160062789917,0.3582518994808197,0.340514600276947,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603884935379028,0.2415312975645065,0.170610174536705,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994669675827026,0.2805838286876678,0.2677821218967438,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265805959701538,0.1331602782011032,0.611514687538147,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.4214414060115814,1.0,1.0,0.7235381007194519,1.0,-2.095615863800049,0.9891334772109984,1.1064822673797607,0.508804202079773,1.0,1.0,0.0,102.37452697753906,112.0,56040.34765625,0.0,887.8433837890625,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701843261719,293.1499938964844,293.1499938964844,279.75,32574.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572173476219177,1.0,0.0,0.0,3.8028385639190674,3.802863597869873,9.64959554039524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7607421875,0.0,1683.2491455078125,1895.4371337890625,0.0,2088.210693359375,0.9370829463005066,1.0,0.0,3.0,1.0,0.0
