time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918351531028748,0.3932442367076874,0.3554375469684601,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637160062789917,0.3582518994808197,0.340514600276947,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603884935379028,0.2415312975645065,0.170610174536705,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994669675827026,0.2805838286876678,0.2677821218967438,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265805959701538,0.1331602782011032,0.611514687538147,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.4214414060115814,1.0,1.0,0.7235381007194519,1.0,-2.095615863800049,0.9891334772109984,1.1064822673797607,0.508804202079773,1.0,1.0,0.0,102.37452697753906,112.0,56040.34765625,0.0,887.8433837890625,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701843261719,293.1499938964844,293.1499938964844,279.75,32574.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572173476219177,1.0,0.0,0.0,3.8028385639190674,3.802863597869873,9.64959554039524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7607421875,0.0,1683.2491455078125,1895.4371337890625,0.0,2088.210693359375,0.9370829463005066,1.0,0.0,3.0,1.0,0.0
17668140,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845953345298767,0.3913376629352569,0.3542231321334839,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599640130996704,0.3604636490345001,0.3429778814315796,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563472390174866,0.242186352610588,0.171312153339386,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949680089950562,0.2813492715358734,0.2688356935977936,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228936314582825,0.133131057024002,0.6124928593635559,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.950439453125,297.2596130371094,284.8861083984375,1.0,0.4246159493923187,1.0,1.0,0.7243769764900208,1.0,-2.100404024124145,0.9911636710166932,1.1092404127120972,0.5098621249198914,0.8809305429458618,0.8809305429458618,0.0,105.57425689697266,115.0,56780.8984375,0.0,903.716796875,1.0,279.7572326660156,283.4100036621094,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38934.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660824060440063,1.0,0.0,0.0,3.711135149002075,3.711160182952881,9.189816410071217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9833984375,0.0,1624.57470703125,1895.4371337890625,0.0,2166.130126953125,0.9208675026893616,1.0,0.0,3.0,1.0,0.0
17668200,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845953345298767,0.3913376629352569,0.3542231321334839,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599640130996704,0.3604636490345001,0.3429778814315796,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563472390174866,0.242186352610588,0.171312153339386,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949680089950562,0.2813492715358734,0.2688356935977936,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228936314582825,0.133131057024002,0.6124928593635559,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.950439453125,297.2596130371094,284.8861083984375,1.0,0.4246159493923187,1.0,1.0,0.7243769764900208,1.0,-2.100404024124145,0.9911636710166932,1.1092404127120972,0.5098621249198914,0.8809305429458618,0.8809305429458618,0.0,105.57425689697266,115.0,56780.8984375,0.0,903.716796875,1.0,279.7572326660156,283.4100036621094,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38934.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660824060440063,1.0,0.0,0.0,3.711135149002075,3.711160182952881,9.189816410071217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9833984375,0.0,1624.57470703125,1895.4371337890625,0.0,2166.130126953125,0.9208675026893616,1.0,0.0,3.0,1.0,0.0
17668260,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784238696098328,0.3906948864459991,0.3533667325973511,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569816946983337,0.3633775115013122,0.3455755412578583,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530171871185303,0.2434094101190567,0.1720890551805496,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911891341209412,0.2826694846153259,0.2699789404869079,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196216940879822,0.1333524137735366,0.6134708523750305,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755249023437,297.2630310058594,285.039794921875,1.0,0.4277181327342987,1.0,1.0,0.7252199649810791,1.0,-2.105970859527588,0.9936076402664183,1.1123632192611694,0.5110307931900024,1.0,1.0,0.0,108.55931091308594,118.0,56414.4921875,0.0,919.6262817382812,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.04425048828125,293.1499938964844,293.1499938964844,279.75,33074.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758337140083313,1.0,0.0,0.0,3.832057237625122,3.832082748413086,9.798447990760906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.240234375,0.0,1722.322021484375,1895.4371337890625,0.0,2098.003173828125,0.943966269493103,1.0,0.0,3.0,1.0,0.0
17668320,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784238696098328,0.3906948864459991,0.3533667325973511,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569816946983337,0.3633775115013122,0.3455755412578583,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530171871185303,0.2434094101190567,0.1720890551805496,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911891341209412,0.2826694846153259,0.2699789404869079,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196216940879822,0.1333524137735366,0.6134708523750305,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755249023437,297.2630310058594,285.039794921875,1.0,0.4277181327342987,1.0,1.0,0.7252199649810791,1.0,-2.105970859527588,0.9936076402664183,1.1123632192611694,0.5110307931900024,1.0,1.0,0.0,108.55931091308594,118.0,56414.4921875,0.0,919.6262817382812,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.04425048828125,293.1499938964844,293.1499938964844,279.75,33074.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758337140083313,1.0,0.0,0.0,3.832057237625122,3.832082748413086,9.798447990760906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.240234375,0.0,1722.322021484375,1895.4371337890625,0.0,2098.003173828125,0.943966269493103,1.0,0.0,3.0,1.0,0.0
17668380,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719763159751892,0.388871431350708,0.3522300124168396,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537653684616089,0.3655550181865692,0.3480123579502105,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495294213294983,0.2440723031759262,0.172798290848732,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872284054756165,0.2834411263465881,0.2710403800010681,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162237524986267,0.1333369761705398,0.6145047545433044,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.99420166015625,297.2583923339844,284.8865661621094,1.0,0.4308284819126129,1.0,1.0,0.7260629534721375,1.0,-2.110905885696411,0.9957146644592284,1.1151912212371826,0.5121217966079712,0.8894485831260681,0.8894485831260681,0.0,111.7080535888672,121.0,57181.53125,0.0,935.5986328125,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.2280578613281,293.1499938964844,293.1499938964844,280.04998779296875,38837.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672351598739624,1.0,0.0,0.0,3.747524738311768,3.747550249099731,9.370921247864316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6142578125,0.0,1666.198486328125,1895.4371337890625,0.0,2176.326171875,0.928897738456726,1.0,0.0,3.0,1.0,0.0
17668440,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719763159751892,0.388871431350708,0.3522300124168396,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537653684616089,0.3655550181865692,0.3480123579502105,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495294213294983,0.2440723031759262,0.172798290848732,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872284054756165,0.2834411263465881,0.2710403800010681,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162237524986267,0.1333369761705398,0.6145047545433044,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.99420166015625,297.2583923339844,284.8865661621094,1.0,0.4308284819126129,1.0,1.0,0.7260629534721375,1.0,-2.110905885696411,0.9957146644592284,1.1151912212371826,0.5121217966079712,0.8894485831260681,0.8894485831260681,0.0,111.7080535888672,121.0,57181.53125,0.0,935.5986328125,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.2280578613281,293.1499938964844,293.1499938964844,280.04998779296875,38837.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672351598739624,1.0,0.0,0.0,3.747524738311768,3.747550249099731,9.370921247864316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6142578125,0.0,1666.198486328125,1895.4371337890625,0.0,2176.326171875,0.928897738456726,1.0,0.0,3.0,1.0,0.0
17668500,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686637282371521,0.388408362865448,0.3515588045120239,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.852034330368042,0.3668737113475799,0.3491160273551941,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476693391799927,0.2445819079875946,0.1730813533067703,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851168513298035,0.2839970886707306,0.2714698016643524,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143446564674377,0.133387878537178,0.6146796345710754,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.0040588378906,297.25848388671875,285.0439453125,1.0,0.4323152601718902,1.0,1.0,0.726484477519989,1.0,-2.11248779296875,0.9963431358337402,1.116144776344299,0.5123642086982727,0.9909040927886964,0.9909040927886964,0.0,113.32323455810548,121.0,56551.26171875,0.0,942.9154052734376,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0241394042969,293.1499938964844,293.1499938964844,280.04998779296875,34315.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761056661605835,1.0,0.0,0.0,3.785697937011719,3.785722970962525,9.562803597873426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4638671875,0.0,1676.3756103515625,1895.4371337890625,0.0,2121.84716796875,0.9365962743759156,1.0,0.0,3.0,1.0,0.0
17668560,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664078116416931,0.3882683217525482,0.3514061570167541,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511462211608887,0.368418276309967,0.3505569696426391,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465914487838745,0.24528768658638,0.1735672950744629,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7838383913040161,0.284751832485199,0.2721714675426483,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6130874752998352,0.1335613280534744,0.6154932975769043,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.0461730957031,1.0,0.4338736832141876,1.0,1.0,0.7269241213798523,1.0,-2.11643648147583,0.998140037059784,1.118296504020691,0.5132647156715393,1.0,1.0,0.0,114.67630767822266,124.0,56736.13671875,0.0,951.5670776367188,1.0,280.04327392578125,283.5610656738281,300.44683837890625,304.0999450683594,293.1499938964844,293.1499938964844,279.75,33485.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596845626831055,1.0,0.0,0.0,3.8552303314208975,3.8552558422088623,9.91731099020399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.35546875,0.0,1753.8404541015625,1895.4371337890625,0.0,2109.806640625,0.9495666027069092,1.0,0.0,3.0,1.0,0.0
17668620,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606107831001282,0.3865139186382293,0.3503341972827911,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483119606971741,0.3705483376979828,0.3529549539089203,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435106039047241,0.2459505051374435,0.1742788255214691,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802920341491699,0.285522848367691,0.2732349634170532,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097860336303711,0.1335551887750625,0.6165685057640076,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0290832519531,297.2566833496094,284.8870849609375,1.0,0.4369380176067352,1.0,1.0,0.7278034090995789,1.0,-2.121457576751709,1.0002821683883667,1.1211755275726318,0.5143552422523499,0.897185742855072,0.897185742855072,0.0,117.80402374267578,112.0,57529.078125,0.0,967.6918334960938,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767028808594,293.1499938964844,293.1499938964844,280.04998779296875,38684.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686557173728943,1.0,0.0,0.0,3.779892921447754,3.779918670654297,9.533497973279736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.326171875,0.0,1703.337890625,1895.4371337890625,0.0,2188.91015625,0.9359597563743592,1.0,0.0,3.0,1.0,0.0
17668680,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606107831001282,0.3865139186382293,0.3503341972827911,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483119606971741,0.3705483376979828,0.3529549539089203,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435106039047241,0.2459505051374435,0.1742788255214691,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802920341491699,0.285522848367691,0.2732349634170532,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097860336303711,0.1335551887750625,0.6165685057640076,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0290832519531,297.2566833496094,284.8870849609375,1.0,0.4369380176067352,1.0,1.0,0.7278034090995789,1.0,-2.121457576751709,1.0002821683883667,1.1211755275726318,0.5143552422523499,0.897185742855072,0.897185742855072,0.0,117.80402374267578,112.0,57529.078125,0.0,967.6918334960938,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767028808594,293.1499938964844,293.1499938964844,280.04998779296875,38684.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686557173728943,1.0,0.0,0.0,3.779892921447754,3.779918670654297,9.533497973279736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.326171875,0.0,1703.337890625,1895.4371337890625,0.0,2188.91015625,0.9359597563743592,1.0,0.0,3.0,1.0,0.0
17668740,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638849854469299,0.3859598040580749,0.3493401408195495,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.854012668132782,0.3733609318733215,0.3552290499210357,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477073073387146,0.2471693009138107,0.1748852580785751,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850059866905212,0.2868298590183258,0.274142324924469,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128560900688171,0.1337920576333999,0.6165807247161865,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.0499267578125,1.0,0.4350275099277496,1.0,1.0,0.7286827564239502,1.0,-2.124824523925781,1.0016272068023682,1.123197317123413,0.5148960947990417,1.0,1.0,0.0,115.395263671875,100.0,56960.3359375,0.0,962.2398681640624,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332702636719,293.1499938964844,293.1499938964844,279.75,33816.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612301707267761,1.0,0.0,0.0,3.874916076660156,3.874941825866699,1.001884925244667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7138671875,0.0,1780.7440185546875,1895.4371337890625,0.0,2123.37158203125,0.9541630744934082,1.0,0.0,3.0,1.0,0.0
17668800,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638849854469299,0.3859598040580749,0.3493401408195495,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.854012668132782,0.3733609318733215,0.3552290499210357,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477073073387146,0.2471693009138107,0.1748852580785751,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850059866905212,0.2868298590183258,0.274142324924469,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128560900688171,0.1337920576333999,0.6165807247161865,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.0499267578125,1.0,0.4350275099277496,1.0,1.0,0.7286827564239502,1.0,-2.124824523925781,1.0016272068023682,1.123197317123413,0.5148960947990417,1.0,1.0,0.0,115.395263671875,100.0,56960.3359375,0.0,962.2398681640624,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332702636719,293.1499938964844,293.1499938964844,279.75,33816.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612301707267761,1.0,0.0,0.0,3.874916076660156,3.874941825866699,1.001884925244667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7138671875,0.0,1780.7440185546875,1895.4371337890625,0.0,2123.37158203125,0.9541630744934082,1.0,0.0,3.0,1.0,0.0
17668860,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684613704681396,0.3822779059410095,0.3466695547103882,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.861014187335968,0.3732751011848449,0.3557271361351013,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524563670158386,0.2456828206777572,0.1742299050092697,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.790547251701355,0.2853977382183075,0.2733221054077148,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149025559425354,0.1314074993133545,0.6081909537315369,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.2351379394531,284.8674621582031,1.0,0.4296102523803711,1.0,1.0,0.7295971512794495,1.0,-2.110387086868286,0.9940609335899352,1.116326093673706,0.510701596736908,0.8836453557014465,0.8836453557014465,0.0,111.05786895751952,88.0,57241.5390625,0.0,932.7593383789062,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,39655.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769634485244751,1.0,0.0,0.0,3.776665449142456,3.776691436767578,9.517224839328264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9130859375,0.0,1707.0130615234375,1895.4371337890625,0.0,2197.593017578125,0.935678482055664,1.0,0.0,3.0,1.0,0.0
17668920,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684613704681396,0.3822779059410095,0.3466695547103882,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.861014187335968,0.3732751011848449,0.3557271361351013,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524563670158386,0.2456828206777572,0.1742299050092697,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.790547251701355,0.2853977382183075,0.2733221054077148,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149025559425354,0.1314074993133545,0.6081909537315369,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.2351379394531,284.8674621582031,1.0,0.4296102523803711,1.0,1.0,0.7295971512794495,1.0,-2.110387086868286,0.9940609335899352,1.116326093673706,0.510701596736908,0.8836453557014465,0.8836453557014465,0.0,111.05786895751952,88.0,57241.5390625,0.0,932.7593383789062,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,39655.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769634485244751,1.0,0.0,0.0,3.776665449142456,3.776691436767578,9.517224839328264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9130859375,0.0,1707.0130615234375,1895.4371337890625,0.0,2197.593017578125,0.935678482055664,1.0,0.0,3.0,1.0,0.0
17668980,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797904253005981,0.3807490468025207,0.3444671034812927,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745279312133789,0.374737948179245,0.3563797771930694,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628026008605957,0.2456720322370529,0.173711746931076,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020669221878052,0.2853691875934601,0.2726157903671264,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209492683410645,0.1300228387117386,0.5992829203605652,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.04998779296875,297.2294006347656,285.0108947753906,1.0,0.4218256175518036,1.0,1.0,0.7305115461349487,1.0,-2.096346139907837,0.9867737293243408,1.1095725297927856,0.5063269138336182,1.0,1.0,0.0,103.64755249023438,76.0,56289.953125,0.0,893.0543823242188,1.0,280.0439453125,283.52685546875,300.45220947265625,304.09063720703125,293.1499938964844,293.1499938964844,279.75,33650.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599903345108032,1.0,0.0,0.0,3.8656997680664062,3.865725517272949,9.97124743662425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.236328125,0.0,1768.0299072265625,1895.4371337890625,0.0,2112.488037109375,0.9520039558410645,1.0,0.0,3.0,1.0,0.0
17669040,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797904253005981,0.3807490468025207,0.3444671034812927,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745279312133789,0.374737948179245,0.3563797771930694,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628026008605957,0.2456720322370529,0.173711746931076,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020669221878052,0.2853691875934601,0.2726157903671264,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209492683410645,0.1300228387117386,0.5992829203605652,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.04998779296875,297.2294006347656,285.0108947753906,1.0,0.4218256175518036,1.0,1.0,0.7305115461349487,1.0,-2.096346139907837,0.9867737293243408,1.1095725297927856,0.5063269138336182,1.0,1.0,0.0,103.64755249023438,76.0,56289.953125,0.0,893.0543823242188,1.0,280.0439453125,283.52685546875,300.45220947265625,304.09063720703125,293.1499938964844,293.1499938964844,279.75,33650.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599903345108032,1.0,0.0,0.0,3.8656997680664062,3.865725517272949,9.97124743662425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.236328125,0.0,1768.0299072265625,1895.4371337890625,0.0,2112.488037109375,0.9520039558410645,1.0,0.0,3.0,1.0,0.0
17669100,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884348273277283,0.3797739446163177,0.3436767160892486,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842868804931641,0.3754165768623352,0.3569920361042022,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706676125526428,0.2457055747509002,0.1736761629581451,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104283213615417,0.2853922843933105,0.2725574374198913,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259936094284058,0.1295014470815658,0.5961173176765442,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.05340576171875,297.2264709472656,284.84307861328125,1.0,0.4174977838993072,1.0,1.0,0.730968713760376,1.0,-2.092219114303589,0.9845539331436156,1.1076651811599731,0.505003809928894,0.8941773176193237,0.8941773176193237,0.0,99.03601837158205,76.0,56948.9375,0.0,872.8052368164062,1.0,279.79296875,283.3475341796875,300.5067749023437,304.30145263671875,293.1499938964844,293.1499938964844,279.75,37388.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658079862594604,1.0,0.0,0.0,3.8401849269866943,3.840210914611816,9.840055099630265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.0712890625,0.0,1766.157470703125,1895.4371337890625,0.0,2163.704833984375,0.9465977549552916,1.0,0.0,3.0,1.0,0.0
17669160,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976244330406189,0.3785796761512756,0.3424580693244934,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.894794762134552,0.375945121049881,0.3573262393474579,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792032361030579,0.2456425279378891,0.1735021919012069,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189398646354675,0.2853112816810608,0.2723092436790466,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315019726753235,0.1289785504341125,0.5928314924240112,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.05572509765625,297.2213439941406,284.86968994140625,1.0,0.4128694236278534,1.0,1.0,0.7311505079269409,1.0,-2.0867044925689697,0.9817447066307068,1.1049597263336182,0.5033886432647705,0.8642315864562988,0.8642315864562988,0.0,94.3131866455078,64.0,56417.1953125,0.0,850.9840087890625,1.0,279.7561950683594,283.3891296386719,300.489990234375,304.20880126953125,293.1499938964844,293.1499938964844,280.04998779296875,40800.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664781808853149,1.0,0.0,0.0,3.704683542251587,3.704709053039551,9.157892577604798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1787109375,0.0,1631.3150634765625,1895.4371337890625,0.0,2169.629150390625,0.9209339022636414,1.0,0.0,3.0,1.0,0.0
17669220,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252867698669434,0.3779137432575226,0.3410484492778778,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248422980308532,0.3781726062297821,0.3586976528167724,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028284311294556,0.2465178966522216,0.1736015677452087,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.841472327709198,0.286133736371994,0.2723961472511291,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475869417190552,0.1285679191350937,0.5881236791610718,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.22509765625,285.0159606933594,1.0,0.4032047092914581,1.0,1.0,0.7315141558647156,1.0,-2.081221103668213,0.9789147973060608,1.102306246757507,0.5016250014305115,0.9892704486846924,0.9892704486846924,0.0,83.671142578125,52.0,55753.2578125,0.0,808.323486328125,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75679612159729,1.0,0.0,0.0,3.815519332885742,3.815544605255127,9.714055977383396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.751953125,0.0,1704.6552734375,1895.4371337890625,0.0,2084.5302734375,0.9404692649841307,1.0,0.0,3.0,1.0,0.0
17669280,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252867698669434,0.3779137432575226,0.3410484492778778,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248422980308532,0.3781726062297821,0.3586976528167724,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028284311294556,0.2465178966522216,0.1736015677452087,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.841472327709198,0.286133736371994,0.2723961472511291,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475869417190552,0.1285679191350937,0.5881236791610718,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.22509765625,285.0159606933594,1.0,0.4032047092914581,1.0,1.0,0.7315141558647156,1.0,-2.081221103668213,0.9789147973060608,1.102306246757507,0.5016250014305115,0.9892704486846924,0.9892704486846924,0.0,83.671142578125,52.0,55753.2578125,0.0,808.323486328125,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75679612159729,1.0,0.0,0.0,3.815519332885742,3.815544605255127,9.714055977383396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.751953125,0.0,1704.6552734375,1895.4371337890625,0.0,2084.5302734375,0.9404692649841307,1.0,0.0,3.0,1.0,0.0
17669340,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622552990913392,0.3762523531913757,0.3394709825515747,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645307660102844,0.3797103464603424,0.3599607050418854,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317180275917053,0.2470180839300155,0.1737521290779113,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722626566886902,0.2865856289863586,0.2725560069084167,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707860827445984,0.1281598657369613,0.5845071077346802,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931523263454437,1.0,1.0,0.7318777441978455,1.0,-2.076876640319824,0.9766249060630798,1.1002516746520996,0.5002810955047607,0.8619670867919922,0.8619670867919922,0.0,72.65492248535156,55.0,56025.890625,0.0,765.5348510742188,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40352.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641652226448059,1.0,0.0,0.0,3.664372205734253,3.6643972396850586,8.959679007602972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.3974609375,0.0,1581.91064453125,1895.4371337890625,0.0,2149.20458984375,0.9119229316711426,1.0,0.0,3.0,1.0,0.0
17669400,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622552990913392,0.3762523531913757,0.3394709825515747,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645307660102844,0.3797103464603424,0.3599607050418854,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317180275917053,0.2470180839300155,0.1737521290779113,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722626566886902,0.2865856289863586,0.2725560069084167,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707860827445984,0.1281598657369613,0.5845071077346802,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931523263454437,1.0,1.0,0.7318777441978455,1.0,-2.076876640319824,0.9766249060630798,1.1002516746520996,0.5002810955047607,0.8619670867919922,0.8619670867919922,0.0,72.65492248535156,55.0,56025.890625,0.0,765.5348510742188,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40352.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641652226448059,1.0,0.0,0.0,3.664372205734253,3.6643972396850586,8.959679007602972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.3974609375,0.0,1581.91064453125,1895.4371337890625,0.0,2149.20458984375,0.9119229316711426,1.0,0.0,3.0,1.0,0.0
17669460,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855064153671264,0.3758896589279175,0.3385332226753235,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893986582756042,0.3820550739765167,0.3616436123847961,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535652160644531,0.248222529888153,0.1742334961891174,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967558741569519,0.2877205908298492,0.2731433510780334,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890473961830139,0.1281456500291824,0.5825902223587036,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878763020038605,1.0,1.0,0.7323729991912842,1.0,-2.07674527168274,0.9764068126678468,1.100338339805603,0.4999475181102752,0.9889944195747375,0.9889944195747375,0.0,66.13178253173828,58.0,55522.0078125,0.0,742.3527221679688,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0250549316406,293.1499938964844,293.1499938964844,279.75,32985.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553412318229675,1.0,0.0,0.0,3.791332483291626,3.791357278823853,9.591290108801331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.8857421875,0.0,1672.738525390625,1895.4371337890625,0.0,2071.8359375,0.9347660541534424,1.0,0.0,3.0,1.0,0.0
17669520,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855064153671264,0.3758896589279175,0.3385332226753235,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893986582756042,0.3820550739765167,0.3616436123847961,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535652160644531,0.248222529888153,0.1742334961891174,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967558741569519,0.2877205908298492,0.2731433510780334,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890473961830139,0.1281456500291824,0.5825902223587036,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878763020038605,1.0,1.0,0.7323729991912842,1.0,-2.07674527168274,0.9764068126678468,1.100338339805603,0.4999475181102752,0.9889944195747375,0.9889944195747375,0.0,66.13178253173828,58.0,55522.0078125,0.0,742.3527221679688,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0250549316406,293.1499938964844,293.1499938964844,279.75,32985.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553412318229675,1.0,0.0,0.0,3.791332483291626,3.791357278823853,9.591290108801331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.8857421875,0.0,1672.738525390625,1895.4371337890625,0.0,2071.8359375,0.9347660541534424,1.0,0.0,3.0,1.0,0.0
17669580,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948841333389282,0.3743583559989929,0.3374108374118805,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836350440979004,0.3624139130115509,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654241561889648,0.248866319656372,0.174749806523323,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098504781723022,0.2882959544658661,0.2737806737422943,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982517838478088,0.1279428452253341,0.5816054940223694,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854666650295257,1.0,1.0,0.7328682541847229,1.0,-2.0765271186828613,0.9761088490486144,1.100418210029602,0.4997305274009704,0.8640348315238953,0.8640348315238953,0.0,63.27315139770508,61.0,55930.82421875,0.0,732.0572509765625,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635766267776489,1.0,0.0,0.0,3.6572165489196777,3.657241344451904,8.924720873437764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5400390625,0.0,1570.636474609375,1895.4371337890625,0.0,2144.016357421875,0.9099685549736024,1.0,0.0,3.0,1.0,0.0
17669640,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948841333389282,0.3743583559989929,0.3374108374118805,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836350440979004,0.3624139130115509,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654241561889648,0.248866319656372,0.174749806523323,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098504781723022,0.2882959544658661,0.2737806737422943,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982517838478088,0.1279428452253341,0.5816054940223694,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854666650295257,1.0,1.0,0.7328682541847229,1.0,-2.0765271186828613,0.9761088490486144,1.100418210029602,0.4997305274009704,0.8640348315238953,0.8640348315238953,0.0,63.27315139770508,61.0,55930.82421875,0.0,732.0572509765625,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635766267776489,1.0,0.0,0.0,3.6572165489196777,3.657241344451904,8.924720873437764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5400390625,0.0,1570.636474609375,1895.4371337890625,0.0,2144.016357421875,0.9099685549736024,1.0,0.0,3.0,1.0,0.0
17669700,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956475496292114,0.3740488588809967,0.3368226885795593,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848627805709839,0.3611844480037689,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672142028808594,0.2493961602449417,0.1749894022941589,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118332862854004,0.2887767851352691,0.2740632593631744,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.699221670627594,0.1279143840074539,0.5810755491256714,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.09796142578125,297.2238464355469,285.03436279296875,1.0,0.3848796486854553,1.0,1.0,0.7331158518791199,1.0,-2.07433819770813,0.9749433994293212,1.099394917488098,0.4989888668060303,0.9607372879981996,0.9607372879981996,0.0,62.875244140625,61.0,55257.35546875,0.0,728.8068237304688,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34502.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569680213928223,1.0,0.0,0.0,3.700307130813599,3.700331211090088,9.13626763576758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.56640625,0.0,1578.499267578125,1895.4371337890625,0.0,2086.031982421875,0.9177221059799194,1.0,0.0,3.0,1.0,0.0
17669760,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963737726211548,0.3739890158176422,0.3367122113704681,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864593207836151,0.3600058555603027,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689053058624268,0.250089555978775,0.1754338890314102,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136550426483154,0.2894212305545807,0.2746178805828094,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000908255577087,0.1279877424240112,0.5812029242515564,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3846955001354217,1.0,1.0,0.7334237694740295,1.0,-2.07413911819458,0.9747445583343506,1.09939444065094,0.4987761080265045,0.9875465631484984,0.9875465631484984,0.0,62.6396598815918,64.0,55385.59765625,0.0,727.808349609375,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075378417969,293.1499938964844,293.1499938964844,279.75,32930.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552297711372375,1.0,0.0,0.0,3.785538911819458,3.785563707351685,9.561998695062357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5498046875,0.0,1665.434814453125,1895.4371337890625,0.0,2070.864501953125,0.9334952235221864,1.0,0.0,3.0,1.0,0.0
17669820,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947019815444946,0.3724750876426697,0.3357062041759491,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887467086315155,0.3613674342632293,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688148260116577,0.2507425844669342,0.176042690873146,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132684469223022,0.289968878030777,0.2753476798534393,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990330219268799,0.1278107911348343,0.58091801404953,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852570950984955,1.0,1.0,0.7340396642684937,1.0,-2.075831174850464,0.9753703474998474,1.1004608869552612,0.4989719986915588,0.8631242513656616,0.8631242513656616,0.0,62.94489669799805,67.0,55808.3515625,0.0,730.31005859375,1.0,279.75665283203125,283.40679931640625,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634300589561462,1.0,0.0,0.0,3.648423671722412,3.648448467254639,8.881858093445771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.751953125,0.0,1560.9169921875,1895.4371337890625,0.0,2142.72509765625,0.9081141352653505,1.0,0.0,3.0,1.0,0.0
17669880,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947019815444946,0.3724750876426697,0.3357062041759491,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887467086315155,0.3613674342632293,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688148260116577,0.2507425844669342,0.176042690873146,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132684469223022,0.289968878030777,0.2753476798534393,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990330219268799,0.1278107911348343,0.58091801404953,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852570950984955,1.0,1.0,0.7340396642684937,1.0,-2.075831174850464,0.9753703474998474,1.1004608869552612,0.4989719986915588,0.8631242513656616,0.8631242513656616,0.0,62.94489669799805,67.0,55808.3515625,0.0,730.31005859375,1.0,279.75665283203125,283.40679931640625,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634300589561462,1.0,0.0,0.0,3.648423671722412,3.648448467254639,8.881858093445771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.751953125,0.0,1560.9169921875,1895.4371337890625,0.0,2142.72509765625,0.9081141352653505,1.0,0.0,3.0,1.0,0.0
