time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917108416557312,0.3722019493579864,0.3351272940635681,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912170827388763,0.3650131821632385,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671504855155945,0.2520346045494079,0.1768025010824203,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109516739845276,0.2911184728145599,0.2762466967105865,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965504288673401,0.1278961300849914,0.5809283256530762,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868233859539032,1.0,1.0,0.734655499458313,1.0,-2.081514596939087,0.9779847860336304,1.1035298109054563,0.5002389550209045,0.9945685267448424,0.9945685267448424,0.0,63.799896240234375,70.0,55455.7265625,0.0,738.138671875,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554448843002319,1.0,0.0,0.0,3.787209987640381,3.787234783172608,9.57044335336832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0732421875,0.0,1665.5147705078125,1895.4371337890625,0.0,2072.739501953125,0.933644950389862,1.0,0.0,3.0,1.0,0.0
17670000,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917108416557312,0.3722019493579864,0.3351272940635681,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912170827388763,0.3650131821632385,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671504855155945,0.2520346045494079,0.1768025010824203,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109516739845276,0.2911184728145599,0.2762466967105865,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965504288673401,0.1278961300849914,0.5809283256530762,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868233859539032,1.0,1.0,0.734655499458313,1.0,-2.081514596939087,0.9779847860336304,1.1035298109054563,0.5002389550209045,0.9945685267448424,0.9945685267448424,0.0,63.799896240234375,70.0,55455.7265625,0.0,738.138671875,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554448843002319,1.0,0.0,0.0,3.787209987640381,3.787234783172608,9.57044335336832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0732421875,0.0,1665.5147705078125,1895.4371337890625,0.0,2072.739501953125,0.933644950389862,1.0,0.0,3.0,1.0,0.0
17670060,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.986356258392334,0.3707720935344696,0.3342461585998535,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924028575420379,0.3708902597427368,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632417321205139,0.2527489364147186,0.1774890720844268,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061132669448853,0.2916823029518127,0.2770393192768097,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692250669002533,0.1277381926774978,0.5809550285339355,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.2272644042969,284.8893737792969,1.0,0.3891738653182983,1.0,1.0,0.735375165939331,1.0,-2.0893256664276123,0.9816016554832458,1.1077239513397217,0.5021250247955322,0.8720496296882629,0.8720496296882629,0.0,65.27169036865234,73.0,56083.61328125,0.0,750.0155639648438,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645503282546997,1.0,0.0,0.0,3.6734254360198975,3.673450231552124,9.00400550563063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6953125,0.0,1584.964111328125,1895.4371337890625,0.0,2152.601318359375,0.9131582379341124,1.0,0.0,3.0,1.0,0.0
17670120,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.986356258392334,0.3707720935344696,0.3342461585998535,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924028575420379,0.3708902597427368,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632417321205139,0.2527489364147186,0.1774890720844268,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061132669448853,0.2916823029518127,0.2770393192768097,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692250669002533,0.1277381926774978,0.5809550285339355,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.2272644042969,284.8893737792969,1.0,0.3891738653182983,1.0,1.0,0.735375165939331,1.0,-2.0893256664276123,0.9816016554832458,1.1077239513397217,0.5021250247955322,0.8720496296882629,0.8720496296882629,0.0,65.27169036865234,73.0,56083.61328125,0.0,750.0155639648438,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645503282546997,1.0,0.0,0.0,3.6734254360198975,3.673450231552124,9.00400550563063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6953125,0.0,1584.964111328125,1895.4371337890625,0.0,2152.601318359375,0.9131582379341124,1.0,0.0,3.0,1.0,0.0
17670180,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.977601945400238,0.3705153465270996,0.3337452113628387,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940327405929564,0.394054502248764,0.3730963170528412,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563171029090881,0.2540667057037353,0.1783134341239929,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980783224105835,0.2928091287612915,0.277980774641037,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6852013468742371,0.1277981251478195,0.5811703205108643,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.13311767578125,297.2265625,285.0307922363281,1.0,0.3918008506298065,1.0,1.0,0.7360948324203491,1.0,-2.093773126602173,0.9835568070411682,1.1102163791656494,0.503055214881897,1.0,1.0,0.0,67.59783935546875,76.0,55683.2109375,0.0,762.1146850585938,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942321777344,293.1499938964844,293.1499938964844,279.75,32705.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571820020675659,1.0,0.0,0.0,3.809438705444336,3.8094637393951416,9.683118378234212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1708984375,0.0,1692.1649169921875,1895.4371337890625,0.0,2087.901611328125,0.9386846423149108,1.0,0.0,3.0,1.0,0.0
17670240,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.977601945400238,0.3705153465270996,0.3337452113628387,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940327405929564,0.394054502248764,0.3730963170528412,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563171029090881,0.2540667057037353,0.1783134341239929,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980783224105835,0.2928091287612915,0.277980774641037,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6852013468742371,0.1277981251478195,0.5811703205108643,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.13311767578125,297.2265625,285.0307922363281,1.0,0.3918008506298065,1.0,1.0,0.7360948324203491,1.0,-2.093773126602173,0.9835568070411682,1.1102163791656494,0.503055214881897,1.0,1.0,0.0,67.59783935546875,76.0,55683.2109375,0.0,762.1146850585938,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942321777344,293.1499938964844,293.1499938964844,279.75,32705.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571820020675659,1.0,0.0,0.0,3.809438705444336,3.8094637393951416,9.683118378234212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1708984375,0.0,1692.1649169921875,1895.4371337890625,0.0,2087.901611328125,0.9386846423149108,1.0,0.0,3.0,1.0,0.0
17670300,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729462265968324,0.3699626624584198,0.333588033914566,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.990813672542572,0.3947464227676391,0.3739692866802215,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.852918803691864,0.2545297741889953,0.1787894517183303,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941109776496887,0.2931782007217407,0.2785356342792511,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817418932914734,0.1277608275413513,0.5815542936325073,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2244873046875,284.8634033203125,1.0,0.3932161927223205,1.0,1.0,0.7364546656608582,1.0,-2.0963134765625,0.984683394432068,1.111630082130432,0.5036409497261047,0.903266966342926,0.903266966342926,0.0,68.84684753417969,76.0,56547.22265625,0.0,768.7743530273438,1.0,279.79400634765625,283.3572082519531,300.4525451660156,304.21588134765625,293.1499938964844,293.1499938964844,279.75,36169.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764286458492279,1.0,0.0,0.0,3.805700063705444,3.8057258129119873,9.664122444519307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.84765625,0.0,1714.716064453125,1895.4371337890625,0.0,2150.273681640625,0.938248872756958,1.0,0.0,3.0,1.0,0.0
17670360,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.966392457485199,0.3690893054008484,0.3329344987869262,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861772060394288,0.3952264189720154,0.3745275139808655,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481759428977966,0.2547889947891235,0.1790553331375122,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886611461639404,0.2933318316936493,0.2788023650646209,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771169900894165,0.1276028603315353,0.5813227295875549,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.2194519042969,284.8807983398437,1.0,0.394580066204071,1.0,1.0,0.7368780970573425,1.0,-2.096562623977661,0.9846540093421936,1.1119086742401123,0.5035678744316101,0.8729923963546753,0.8729923963546753,0.0,70.39437866210938,79.0,56212.24609375,0.0,774.5151977539062,1.0,279.75640869140625,283.3854064941406,300.43243408203125,304.1353454589844,293.1499938964844,293.1499938964844,280.04998779296875,39578.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662622332572937,1.0,0.0,0.0,3.6963202953338623,3.696345329284668,9.116590717894724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4013671875,0.0,1612.4312744140625,1895.4371337890625,0.0,2167.7197265625,0.9180889129638672,1.0,0.0,3.0,1.0,0.0
17670420,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558634161949158,0.3688539564609527,0.3324480950832367,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789208173751832,0.39730966091156,0.3762857913970947,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.841332197189331,0.2561380863189697,0.1799014806747436,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805391788482666,0.2944358289241791,0.2797234952449798,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700198650360107,0.1276465505361557,0.5814895033836365,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.22265625,285.02880859375,1.0,0.3974246978759765,1.0,1.0,0.7377249002456665,1.0,-2.100407600402832,0.9862762093544006,1.1141314506530762,0.5042531490325928,1.0,1.0,0.0,73.09414672851562,82.0,55756.8125,0.0,787.5228271484375,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584439516067505,1.0,0.0,0.0,3.821884632110596,3.821909904479981,9.746494242790504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.568359375,0.0,1708.664306640625,1895.4371337890625,0.0,2098.9384765625,0.941617488861084,1.0,0.0,3.0,1.0,0.0
17670480,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558634161949158,0.3688539564609527,0.3324480950832367,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789208173751832,0.39730966091156,0.3762857913970947,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.841332197189331,0.2561380863189697,0.1799014806747436,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805391788482666,0.2944358289241791,0.2797234952449798,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700198650360107,0.1276465505361557,0.5814895033836365,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.22265625,285.02880859375,1.0,0.3974246978759765,1.0,1.0,0.7377249002456665,1.0,-2.100407600402832,0.9862762093544006,1.1141314506530762,0.5042531490325928,1.0,1.0,0.0,73.09414672851562,82.0,55756.8125,0.0,787.5228271484375,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584439516067505,1.0,0.0,0.0,3.821884632110596,3.821909904479981,9.746494242790504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.568359375,0.0,1708.664306640625,1895.4371337890625,0.0,2098.9384765625,0.941617488861084,1.0,0.0,3.0,1.0,0.0
17670540,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441295266151428,0.3675027191638946,0.3317043781280517,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707188606262208,0.3986381888389587,0.3779245615005493,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342503905296326,0.256922572851181,0.1806887090206146,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721277713775635,0.2949668169021606,0.2805556058883667,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628410220146179,0.1274613291025161,0.581696629524231,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.21728515625,284.88104248046875,1.0,0.4003693461418152,1.0,1.0,0.7385717034339905,1.0,-2.103681325912476,0.9875897765159608,1.11609148979187,0.5048882365226746,0.8754467964172363,0.8754467964172363,0.0,76.05223846435547,85.0,56303.30859375,0.0,800.9932861328125,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673259377479553,1.0,0.0,0.0,3.707979440689087,3.7080044746398926,9.174193564831512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.302734375,0.0,1625.5413818359375,1895.4371337890625,0.0,2177.12939453125,0.9207714796066284,1.0,0.0,3.0,1.0,0.0
17670600,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441295266151428,0.3675027191638946,0.3317043781280517,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707188606262208,0.3986381888389587,0.3779245615005493,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342503905296326,0.256922572851181,0.1806887090206146,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721277713775635,0.2949668169021606,0.2805556058883667,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628410220146179,0.1274613291025161,0.581696629524231,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.21728515625,284.88104248046875,1.0,0.4003693461418152,1.0,1.0,0.7385717034339905,1.0,-2.103681325912476,0.9875897765159608,1.11609148979187,0.5048882365226746,0.8754467964172363,0.8754467964172363,0.0,76.05223846435547,85.0,56303.30859375,0.0,800.9932861328125,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673259377479553,1.0,0.0,0.0,3.707979440689087,3.7080044746398926,9.174193564831512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.302734375,0.0,1625.5413818359375,1895.4371337890625,0.0,2177.12939453125,0.9207714796066284,1.0,0.0,3.0,1.0,0.0
17670660,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336620569229126,0.3673394024372101,0.3312862515449524,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633268117904664,0.4007816910743713,0.3797570168972015,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283390998840332,0.2583472430706024,0.181587740778923,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865008533000946,0.2960895001888275,0.2814952135086059,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566572785377502,0.1275216788053512,0.5819509029388428,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033229053020477,1.0,1.0,0.7393537759780884,1.0,-2.107887983322144,0.9894141554832458,1.1184738874435425,0.5057083964347839,1.0,1.0,0.0,78.86738586425781,88.0,55832.625,0.0,814.8275756835938,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.961669921875,293.1499938964844,293.1499938964844,279.75,33020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594563364982605,1.0,0.0,0.0,3.829345703125,3.8293709754943848,9.78458615463751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9990234375,0.0,1718.61181640625,1895.4371337890625,0.0,2107.805908203125,0.9434648752212524,1.0,0.0,3.0,1.0,0.0
17670720,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336620569229126,0.3673394024372101,0.3312862515449524,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633268117904664,0.4007816910743713,0.3797570168972015,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283390998840332,0.2583472430706024,0.181587740778923,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865008533000946,0.2960895001888275,0.2814952135086059,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566572785377502,0.1275216788053512,0.5819509029388428,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033229053020477,1.0,1.0,0.7393537759780884,1.0,-2.107887983322144,0.9894141554832458,1.1184738874435425,0.5057083964347839,1.0,1.0,0.0,78.86738586425781,88.0,55832.625,0.0,814.8275756835938,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.961669921875,293.1499938964844,293.1499938964844,279.75,33020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594563364982605,1.0,0.0,0.0,3.829345703125,3.8293709754943848,9.78458615463751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9990234375,0.0,1718.61181640625,1895.4371337890625,0.0,2107.805908203125,0.9434648752212524,1.0,0.0,3.0,1.0,0.0
17670780,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225884675979614,0.3660577535629272,0.330606073141098,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.955181121826172,0.4021275341510772,0.3814222812652588,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221820592880249,0.2592021524906158,0.1824267506599426,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577286601066589,0.2966358065605163,0.2823453843593597,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504943370819092,0.1273542046546936,0.5822503566741943,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063384532928467,1.0,1.0,0.7401358485221863,1.0,-2.111464738845825,0.9909011125564576,1.1205637454986572,0.5064634084701538,0.8793155550956726,0.8793155550956726,0.0,81.907470703125,91.0,56420.7109375,0.0,828.953125,1.0,279.7570495605469,283.3739318847656,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768308699131012,1.0,0.0,0.0,3.723752737045288,3.723778009414673,9.25241181448655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.81640625,0.0,1642.3292236328125,1895.4371337890625,0.0,2185.834228515625,0.9239870309829712,1.0,0.0,3.0,1.0,0.0
17670840,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225884675979614,0.3660577535629272,0.330606073141098,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.955181121826172,0.4021275341510772,0.3814222812652588,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221820592880249,0.2592021524906158,0.1824267506599426,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577286601066589,0.2966358065605163,0.2823453843593597,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504943370819092,0.1273542046546936,0.5822503566741943,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063384532928467,1.0,1.0,0.7401358485221863,1.0,-2.111464738845825,0.9909011125564576,1.1205637454986572,0.5064634084701538,0.8793155550956726,0.8793155550956726,0.0,81.907470703125,91.0,56420.7109375,0.0,828.953125,1.0,279.7570495605469,283.3739318847656,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768308699131012,1.0,0.0,0.0,3.723752737045288,3.723778009414673,9.25241181448655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.81640625,0.0,1642.3292236328125,1895.4371337890625,0.0,2185.834228515625,0.9239870309829712,1.0,0.0,3.0,1.0,0.0
17670900,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170517325401306,0.3658572435379028,0.3301838636398315,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508981704711914,0.4030849635601043,0.3821589946746826,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190237283706665,0.2598513662815094,0.1827942878007888,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540642857551575,0.2971057891845703,0.2826822400093078,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473787426948547,0.1273363083600998,0.5821178555488586,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.2170715332031,285.038330078125,1.0,0.4077956676483154,1.0,1.0,0.7405268549919128,1.0,-2.1125259399414062,0.9912980198860168,1.1212279796600342,0.5065880417823792,0.9791094660758972,0.9791094660758972,0.0,83.47048950195312,91.0,55749.421875,0.0,835.5332641601562,1.0,280.0038452148437,283.5390014648437,300.3310241699219,303.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,34505.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620082497596741,1.0,0.0,0.0,3.7596805095672607,3.7597053050994873,9.431812486582204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.103515625,0.0,1647.1328125,1895.4371337890625,0.0,2130.21044921875,0.9309837818145752,1.0,0.0,3.0,1.0,0.0
17670960,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132741689682008,0.3659519553184509,0.3302468955516815,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480413198471068,0.4042795300483703,0.3832670748233795,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169986605644226,0.2607000172138214,0.1833786368370056,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516172170639038,0.2977735996246338,0.2833020985126495,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452149152755737,0.1274299472570419,0.5825880169868469,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.22088623046875,285.03326416015625,1.0,0.4093354344367981,1.0,1.0,0.7409368753433228,1.0,-2.1159415245056152,0.9928537607192992,1.1230876445770264,0.507364809513092,1.0,1.0,0.0,84.77751159667969,94.0,55923.78125,0.0,843.3333740234375,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9482116699219,293.1499938964844,293.1499938964844,279.75,33174.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605409026145935,1.0,0.0,0.0,3.839088678359986,3.83911395072937,9.834437832978438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.169921875,0.0,1731.655517578125,1895.4371337890625,0.0,2117.31884765625,0.9456976056098938,1.0,0.0,3.0,1.0,0.0
17671020,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040499329566956,0.3647446632385254,0.3296323418617248,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403461217880248,0.4056331217288971,0.3849427402019501,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114854693412781,0.2616300880908966,0.1842712759971618,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453810811042786,0.2983399927616119,0.2841724455356598,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399657130241394,0.1272811293601989,0.5829731822013855,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123772978782654,1.0,1.0,0.7417569160461426,1.0,-2.119801044464112,0.9944681525230408,1.1253328323364258,0.5081960558891296,0.8833308815956116,0.8833308815956116,0.0,87.85149383544922,97.0,56538.71484375,0.0,857.9390258789062,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0933837890625,293.1499938964844,293.1499938964844,280.04998779296875,39269.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693727612495422,1.0,0.0,0.0,3.73590350151062,3.735929012298584,9.31289264372026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4345703125,0.0,1655.8939208984375,1895.4371337890625,0.0,2195.27001953125,0.9267786741256714,1.0,0.0,3.0,1.0,0.0
17671080,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040499329566956,0.3647446632385254,0.3296323418617248,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403461217880248,0.4056331217288971,0.3849427402019501,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114854693412781,0.2616300880908966,0.1842712759971618,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453810811042786,0.2983399927616119,0.2841724455356598,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399657130241394,0.1272811293601989,0.5829731822013855,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123772978782654,1.0,1.0,0.7417569160461426,1.0,-2.119801044464112,0.9944681525230408,1.1253328323364258,0.5081960558891296,0.8833308815956116,0.8833308815956116,0.0,87.85149383544922,97.0,56538.71484375,0.0,857.9390258789062,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0933837890625,293.1499938964844,293.1499938964844,280.04998779296875,39269.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693727612495422,1.0,0.0,0.0,3.73590350151062,3.735929012298584,9.31289264372026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4345703125,0.0,1655.8939208984375,1895.4371337890625,0.0,2195.27001953125,0.9267786741256714,1.0,0.0,3.0,1.0,0.0
17671140,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966180086135864,0.3646993041038513,0.3293286859989166,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337491989135742,0.4077920615673065,0.3867922127246856,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067557215690613,0.2632037103176117,0.1852751523256302,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401352167129517,0.2994969487190246,0.2851462662220001,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354373097419739,0.127373069524765,0.5833869576454163,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153883457183838,1.0,1.0,0.7425769567489624,1.0,-2.1245243549346924,0.9965370297431946,1.1279873847961426,0.5091682076454163,1.0,1.0,0.0,90.74610900878906,100.0,56023.6796875,0.0,872.7496948242188,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.9370422363281,293.1499938964844,293.1499938964844,279.75,33390.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616130709648132,1.0,0.0,0.0,3.84792685508728,3.847952365875244,9.879770459519932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1494140625,0.0,1744.1397705078125,1895.4371337890625,0.0,2126.73583984375,0.9476947784423828,1.0,0.0,3.0,1.0,0.0
17671200,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966180086135864,0.3646993041038513,0.3293286859989166,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337491989135742,0.4077920615673065,0.3867922127246856,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067557215690613,0.2632037103176117,0.1852751523256302,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401352167129517,0.2994969487190246,0.2851462662220001,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354373097419739,0.127373069524765,0.5833869576454163,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153883457183838,1.0,1.0,0.7425769567489624,1.0,-2.1245243549346924,0.9965370297431946,1.1279873847961426,0.5091682076454163,1.0,1.0,0.0,90.74610900878906,100.0,56023.6796875,0.0,872.7496948242188,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.9370422363281,293.1499938964844,293.1499938964844,279.75,33390.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616130709648132,1.0,0.0,0.0,3.84792685508728,3.847952365875244,9.879770459519932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1494140625,0.0,1744.1397705078125,1895.4371337890625,0.0,2126.73583984375,0.9476947784423828,1.0,0.0,3.0,1.0,0.0
17671260,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.888856053352356,0.3635583519935608,0.328775942325592,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267593026161194,0.4091479778289795,0.3884749710559845,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016554713249207,0.2642042934894562,0.1862198710441589,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347446322441101,0.3000822365283966,0.2860374748706817,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308935880661011,0.127241626381874,0.5838550925254822,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.418438047170639,1.0,1.0,0.7434577345848083,1.0,-2.1286540031433105,0.9982661604881288,1.1303879022598269,0.5100632905960083,0.8876934051513672,0.8876934051513672,0.0,93.83519744873048,103.0,56684.25,0.0,887.7703247070312,1.0,279.7567138671875,283.3634338378906,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704409956932068,1.0,0.0,0.0,3.7518677711486816,3.7518932819366455,9.392654192197368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.61328125,0.0,1673.584228515625,1895.4371337890625,0.0,2204.75537109375,0.9302108883857728,1.0,0.0,3.0,1.0,0.0
17671320,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.888856053352356,0.3635583519935608,0.328775942325592,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267593026161194,0.4091479778289795,0.3884749710559845,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016554713249207,0.2642042934894562,0.1862198710441589,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347446322441101,0.3000822365283966,0.2860374748706817,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308935880661011,0.127241626381874,0.5838550925254822,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.418438047170639,1.0,1.0,0.7434577345848083,1.0,-2.1286540031433105,0.9982661604881288,1.1303879022598269,0.5100632905960083,0.8876934051513672,0.8876934051513672,0.0,93.83519744873048,103.0,56684.25,0.0,887.7703247070312,1.0,279.7567138671875,283.3634338378906,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704409956932068,1.0,0.0,0.0,3.7518677711486816,3.7518932819366455,9.392654192197368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.61328125,0.0,1673.584228515625,1895.4371337890625,0.0,2204.75537109375,0.9302108883857728,1.0,0.0,3.0,1.0,0.0
17671380,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822094798088074,0.3635629117488861,0.3285126686096191,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.920861005783081,0.4113057553768158,0.390317291021347,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973953485488892,0.265845239162445,0.1872676908969879,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301523923873901,0.3012533187866211,0.2870210111141205,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268908977508545,0.1273456364870071,0.5843222737312317,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.42144775390625,1.0,1.0,0.7443385720252991,1.0,-2.1335461139678955,1.0003995895385742,1.1331464052200315,0.5110676884651184,1.0,1.0,0.0,96.74838256835938,106.0,56151.4140625,0.0,902.9295654296876,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626655101776123,1.0,0.0,0.0,3.85809326171875,3.858119010925293,9.932045941241086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3583984375,0.0,1757.662841796875,1895.4371337890625,0.0,2135.992919921875,0.9501600861549376,1.0,0.0,3.0,1.0,0.0
17671440,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822094798088074,0.3635629117488861,0.3285126686096191,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.920861005783081,0.4113057553768158,0.390317291021347,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973953485488892,0.265845239162445,0.1872676908969879,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301523923873901,0.3012533187866211,0.2870210111141205,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268908977508545,0.1273456364870071,0.5843222737312317,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.42144775390625,1.0,1.0,0.7443385720252991,1.0,-2.1335461139678955,1.0003995895385742,1.1331464052200315,0.5110676884651184,1.0,1.0,0.0,96.74838256835938,106.0,56151.4140625,0.0,902.9295654296876,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626655101776123,1.0,0.0,0.0,3.85809326171875,3.858119010925293,9.932045941241086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3583984375,0.0,1757.662841796875,1895.4371337890625,0.0,2135.992919921875,0.9501600861549376,1.0,0.0,3.0,1.0,0.0
17671500,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793197870254517,0.3632102906703949,0.3285198211669922,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183833003044128,0.4121395349502563,0.3913651704788208,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956435084342957,0.2664975523948669,0.1878769695758819,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282092809677124,0.3016790449619293,0.287628024816513,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251901388168335,0.1273526549339294,0.5848997235298157,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.20513916015625,297.2213439941406,284.87762451171875,1.0,0.4230127930641174,1.0,1.0,0.7447789907455444,1.0,-2.136970281600952,1.0019389390945437,1.1350314617156982,0.5118908882141113,0.9258155822753906,0.9258155822753906,0.0,98.15308380126952,106.0,57111.03125,0.0,911.2681884765624,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35877.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695016860961914,1.0,0.0,0.0,3.8623340129852295,3.86236023902893,9.953893140846048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6904296875,0.0,1781.5145263671875,1895.4371337890625,0.0,2196.414306640625,0.9511961340904236,1.0,0.0,3.0,1.0,0.0
17671560,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753294348716736,0.3624947965145111,0.3280338048934936,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147831201553344,0.4126699268817901,0.3920167088508606,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929579615592957,0.2669186592102051,0.1882679164409637,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254243731498718,0.3018626570701599,0.2879402339458465,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228383183479309,0.1272322237491607,0.5848764181137085,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.2071838378906,297.21728515625,284.8833923339844,1.0,0.4244961738586426,1.0,1.0,0.7452364563941956,1.0,-2.1379880905151367,1.0022799968719482,1.1357080936431885,0.5120489001274109,0.8913567066192627,0.8913567066192627,0.0,99.83538818359376,109.0,56847.58984375,0.0,918.3563842773438,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771533727645874,1.0,0.0,0.0,3.769365310668945,3.769391059875488,9.480467042521924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.57421875,0.0,1693.8343505859375,1895.4371337890625,0.0,2214.47021484375,0.9338973760604858,1.0,0.0,3.0,1.0,0.0
17671620,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693898916244507,0.3625418841838836,0.3278057873249054,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097058176994324,0.4148226380348205,0.3938493728637695,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.789227306842804,0.2686232626438141,0.1893575340509414,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213014602661133,0.3030456900596618,0.2889325022697449,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191452145576477,0.1273461133241653,0.5853894948959351,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.218994140625,297.22222900390625,285.0456848144531,1.0,0.4274976849555969,1.0,1.0,0.7461514472961426,1.0,-2.14302659034729,1.0044777393341064,1.1385489702224731,0.5130854249000549,1.0,1.0,0.0,102.76256561279295,112.0,56294.171875,0.0,933.8372192382812,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637503147125244,1.0,0.0,0.0,3.86849856376648,3.8685243129730233,9.985692486225162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9140625,0.0,1772.291748046875,1895.4371337890625,0.0,2145.546875,0.952828884124756,1.0,0.0,3.0,1.0,0.0
17671680,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693898916244507,0.3625418841838836,0.3278057873249054,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097058176994324,0.4148226380348205,0.3938493728637695,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.789227306842804,0.2686232626438141,0.1893575340509414,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213014602661133,0.3030456900596618,0.2889325022697449,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191452145576477,0.1273461133241653,0.5853894948959351,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.218994140625,297.22222900390625,285.0456848144531,1.0,0.4274976849555969,1.0,1.0,0.7461514472961426,1.0,-2.14302659034729,1.0044777393341064,1.1385489702224731,0.5130854249000549,1.0,1.0,0.0,102.76256561279295,112.0,56294.171875,0.0,933.8372192382812,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637503147125244,1.0,0.0,0.0,3.86849856376648,3.8685243129730233,9.985692486225162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9140625,0.0,1772.291748046875,1895.4371337890625,0.0,2145.546875,0.952828884124756,1.0,0.0,3.0,1.0,0.0
17671740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632580637931824,0.3615352511405945,0.3273769021034241,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045992493629456,0.4161882102489471,0.3955490291118622,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853421568870544,0.2697639763355255,0.190404012799263,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170067071914673,0.3036737143993377,0.2898682951927185,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153274178504944,0.1272467821836471,0.586002767086029,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181396484375,284.8861694335937,1.0,0.4305379390716553,1.0,1.0,0.7470664978027344,1.0,-2.1476755142211914,1.0064582824707031,1.1412173509597778,0.5141187310218811,0.8982820510864258,0.8982820510864258,0.0,105.8553237915039,115.0,57051.33984375,0.0,949.6113891601562,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725266814231873,1.0,0.0,0.0,3.7903895378112793,3.790415525436402,9.586519809090532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9541015625,0.0,1716.6649169921875,1895.4371337890625,0.0,2223.30859375,0.9383914470672609,1.0,0.0,3.0,1.0,0.0
