time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503682851791382,0.3752807676792145,0.3379994332790375,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.511520266532898,0.4210481643676758,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299271702766418,0.3549444377422333,0.2483093589544296,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332362413406372,0.357804000377655,0.3392758965492248,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114954590797424,0.156838908791542,0.7118582725524902,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573882520198822,1.0,1.0,0.7959993481636047,1.0,-2.4711201190948486,1.153209567070007,1.3179105520248413,0.5849814414978027,0.9752649664878844,0.9752649664878844,0.0,86.86602783203125,118.0,68598.984375,0.0,1222.8223876953125,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865492701530457,1.0,0.0,0.0,3.708631753921509,3.708655834197998,9.177422271022806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.15234375,0.0,1571.1461181640625,1895.4371337890625,0.0,2349.13671875,0.9156242609024048,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284899234771729,0.3752040565013885,0.3384619653224945,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126418471336365,0.4481550753116607,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111216068267822,0.3578142523765564,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126763939857484,0.3590185046195984,0.3408889174461365,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975992918014526,0.1574264019727707,0.7162784934043884,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689917266368866,1.0,1.0,0.7970965504646301,1.0,-2.5142743587493896,1.1743255853652954,1.3399488925933838,0.5960705280303955,0.903647482395172,0.903647482395172,0.0,94.54815673828124,121.0,70415.6640625,0.0,1307.9072265625,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950651049613953,1.0,0.0,0.0,3.669640064239502,3.6696643829345694,8.985458634924726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.712890625,0.0,1560.264404296875,1895.4371337890625,0.0,2426.395263671875,0.9107637405395508,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284899234771729,0.3752040565013885,0.3384619653224945,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126418471336365,0.4481550753116607,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111216068267822,0.3578142523765564,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126763939857484,0.3590185046195984,0.3408889174461365,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975992918014526,0.1574264019727707,0.7162784934043884,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689917266368866,1.0,1.0,0.7970965504646301,1.0,-2.5142743587493896,1.1743255853652954,1.3399488925933838,0.5960705280303955,0.903647482395172,0.903647482395172,0.0,94.54815673828124,121.0,70415.6640625,0.0,1307.9072265625,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950651049613953,1.0,0.0,0.0,3.669640064239502,3.6696643829345694,8.985458634924726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.712890625,0.0,1560.264404296875,1895.4371337890625,0.0,2426.395263671875,0.9107637405395508,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.918972909450531,0.3755759298801422,0.3386535942554474,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121025443077087,0.460457295179367,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037501215934752,0.3595618307590484,0.2517896294593811,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044091701507568,0.3598384261131286,0.3416147232055664,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915092468261719,0.1577474921941757,0.7180247902870178,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739133417606354,1.0,1.0,0.7976451516151428,1.0,-2.5336525440216064,1.1837602853775024,1.3498921394348145,0.6011784672737122,1.0,1.0,0.0,98.17339324951172,121.0,70335.2578125,0.0,1347.75439453125,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791557252407074,1.0,0.0,0.0,3.749400615692138,3.749425172805786,9.380305527884047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.095703125,0.0,1620.48779296875,1895.4371337890625,0.0,2394.499267578125,0.9266571402549744,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9119275212287904,0.3761443793773651,0.3392186164855957,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.5114778280258179,0.4706451594829559,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986503481864929,0.3614713549613952,0.2531620562076568,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985004425048828,0.3608206808567047,0.3425946235656738,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6868575811386108,0.1581301838159561,0.7201420664787292,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.478509247303009,1.0,1.0,0.7990010976791382,1.0,-2.55194354057312,1.192491054534912,1.359452486038208,0.6057358980178833,1.0,1.0,0.0,101.31151580810548,124.0,70892.8203125,0.0,1384.655517578125,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,32833.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792229175567627,1.0,0.0,0.0,3.817415237426758,3.817440271377564,9.72371253737947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.8173828125,0.0,1702.74755859375,1895.4371337890625,0.0,2400.601318359375,0.9405359029769896,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963637351989746,0.375856876373291,0.3395963609218597,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942127466201782,0.5088473558425903,0.4829958975315094,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862134218215942,0.3642502427101135,0.2555056810379028,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846033215522766,0.3618420958518982,0.3440991938114166,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758552193641663,0.1584003120660781,0.7233095169067383,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863305687904358,1.0,1.0,0.8017129898071289,1.0,-2.575329542160034,1.2033320665359497,1.3719974756240845,0.6116236448287964,0.941278338432312,0.941278338432312,0.0,108.30955505371094,127.0,72627.953125,0.0,1445.8441162109375,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017992377281189,1.0,0.0,0.0,3.828788280487061,3.828814029693604,9.781736025615828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.88671875,0.0,1742.4874267578125,1895.4371337890625,0.0,2487.88671875,0.9452928900718688,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963637351989746,0.375856876373291,0.3395963609218597,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942127466201782,0.5088473558425903,0.4829958975315094,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862134218215942,0.3642502427101135,0.2555056810379028,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846033215522766,0.3618420958518982,0.3440991938114166,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758552193641663,0.1584003120660781,0.7233095169067383,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863305687904358,1.0,1.0,0.8017129898071289,1.0,-2.575329542160034,1.2033320665359497,1.3719974756240845,0.6116236448287964,0.941278338432312,0.941278338432312,0.0,108.30955505371094,127.0,72627.953125,0.0,1445.8441162109375,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017992377281189,1.0,0.0,0.0,3.828788280487061,3.828814029693604,9.781736025615828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.88671875,0.0,1742.4874267578125,1895.4371337890625,0.0,2487.88671875,0.9452928900718688,1.0,0.0,3.0,1.0,0.0
17675940,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797504305839539,0.3751011192798614,0.339128166437149,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.97889643907547,0.5077170133590698,0.4816244542598724,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724374771118164,0.3666378855705261,0.2573444545269012,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694252967834473,0.3623405694961548,0.3448575437068939,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636808514595032,0.1582863628864288,0.7243003845214844,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917437732219696,1.0,1.0,0.8044248819351196,1.0,-2.5777955055236816,1.2039234638214111,1.3738720417022705,0.6115829944610596,0.8631565570831299,0.8631565570831299,0.0,115.7427749633789,130.0,72899.328125,0.0,1481.5472412109375,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059772849082947,1.0,0.0,0.0,3.632326602935791,3.63235116004944,8.803655759948015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.529296875,0.0,1543.00732421875,1895.4371337890625,0.0,2526.19873046875,0.9053716659545898,1.0,0.0,3.0,1.0,0.0
17676000,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797504305839539,0.3751011192798614,0.339128166437149,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.97889643907547,0.5077170133590698,0.4816244542598724,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724374771118164,0.3666378855705261,0.2573444545269012,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694252967834473,0.3623405694961548,0.3448575437068939,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636808514595032,0.1582863628864288,0.7243003845214844,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917437732219696,1.0,1.0,0.8044248819351196,1.0,-2.5777955055236816,1.2039234638214111,1.3738720417022705,0.6115829944610596,0.8631565570831299,0.8631565570831299,0.0,115.7427749633789,130.0,72899.328125,0.0,1481.5472412109375,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059772849082947,1.0,0.0,0.0,3.632326602935791,3.63235116004944,8.803655759948015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.529296875,0.0,1543.00732421875,1895.4371337890625,0.0,2526.19873046875,0.9053716659545898,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712359070777893,0.37586510181427,0.3397082388401031,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703101515769958,0.5092159509658813,0.4827207028865814,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663111925125122,0.370209276676178,0.2597842216491699,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618075251579285,0.3638720214366913,0.3462503850460052,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573933362960815,0.1586658209562301,0.7262598276138306,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962353110313415,1.0,1.0,0.8068513870239258,1.0,-2.586761474609375,1.2078074216842651,1.37895405292511,0.6133335828781128,0.9669753909111024,0.9669753909111024,0.0,120.60853576660156,133.0,72671.859375,0.0,1514.9822998046875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799545407295227,1.0,0.0,0.0,3.755722999572754,3.755747795104981,9.411967312189518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.818359375,0.0,1633.95458984375,1895.4371337890625,0.0,2467.269775390625,0.9269280433654784,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712359070777893,0.37586510181427,0.3397082388401031,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703101515769958,0.5092159509658813,0.4827207028865814,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663111925125122,0.370209276676178,0.2597842216491699,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618075251579285,0.3638720214366913,0.3462503850460052,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573933362960815,0.1586658209562301,0.7262598276138306,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962353110313415,1.0,1.0,0.8068513870239258,1.0,-2.586761474609375,1.2078074216842651,1.37895405292511,0.6133335828781128,0.9669753909111024,0.9669753909111024,0.0,120.60853576660156,133.0,72671.859375,0.0,1514.9822998046875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799545407295227,1.0,0.0,0.0,3.755722999572754,3.755747795104981,9.411967312189518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.818359375,0.0,1633.95458984375,1895.4371337890625,0.0,2467.269775390625,0.9269280433654784,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638790249824524,0.3755166530609131,0.3398168683052063,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628565311431884,0.5101646780967712,0.4839664697647095,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730072975159,0.3730029463768005,0.2619940340518951,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555166125297546,0.3647370934486389,0.3474243879318237,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522660851478577,0.1587997376918792,0.7280529737472534,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.27197265625,284.9151916503906,1.0,0.5001777410507202,1.0,1.0,0.8092778921127319,1.0,-2.5946149826049805,1.211117386817932,1.3834975957870483,0.6149501204490662,0.8797897100448608,0.8797897100448608,0.0,124.9539031982422,136.0,73385.8984375,0.0,1544.8114013671875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054890036582947,1.0,0.0,0.0,3.649953842163086,3.6499781608581534,8.889309697224235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.2568359375,0.0,1550.396240234375,1895.4371337890625,0.0,2521.715087890625,0.9075013995170592,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638790249824524,0.3755166530609131,0.3398168683052063,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628565311431884,0.5101646780967712,0.4839664697647095,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730072975159,0.3730029463768005,0.2619940340518951,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555166125297546,0.3647370934486389,0.3474243879318237,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522660851478577,0.1587997376918792,0.7280529737472534,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.27197265625,284.9151916503906,1.0,0.5001777410507202,1.0,1.0,0.8092778921127319,1.0,-2.5946149826049805,1.211117386817932,1.3834975957870483,0.6149501204490662,0.8797897100448608,0.8797897100448608,0.0,124.9539031982422,136.0,73385.8984375,0.0,1544.8114013671875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054890036582947,1.0,0.0,0.0,3.649953842163086,3.6499781608581534,8.889309697224235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.2568359375,0.0,1550.396240234375,1895.4371337890625,0.0,2521.715087890625,0.9075013995170592,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608108162879944,0.3757898509502411,0.3398786783218384,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596826434135436,0.5110743641853333,0.4846420586109161,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.859476625919342,0.3747512102127075,0.2631087601184845,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529195189476013,0.3654279112815857,0.3479746878147125,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501216888427734,0.1589786261320114,0.7288122773170471,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.501975417137146,1.0,1.0,0.8104912042617798,1.0,-2.598409652709961,1.2127249240875244,1.385684609413147,0.6156639456748962,0.9704472422599792,0.9704472422599792,0.0,126.8797378540039,136.0,72871.3203125,0.0,1558.520263671875,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.92535400390625,293.1499938964844,293.1499938964844,278.54998779296875,33736.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007946014404297,1.0,0.0,0.0,3.707500457763672,3.707524538040161,9.171823762699204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.603515625,0.0,1580.8858642578125,1895.4371337890625,0.0,2478.69189453125,0.9183764457702636,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588200211524963,0.3761924505233764,0.3402899503707886,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576238393783568,0.51214599609375,0.48567995429039,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585734963417053,0.3766185939311981,0.2644387483596802,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.851282000541687,0.3662438988685608,0.3487770855426788,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487417817115784,0.1592396646738052,0.730140209197998,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038020610809326,1.0,1.0,0.8115935325622559,1.0,-2.604307174682617,1.2153897285461426,1.3889174461364746,0.6169912219047546,0.9876488447189332,0.9876488447189332,0.0,128.46185302734375,139.0,73217.8203125,0.0,1573.635498046875,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003666996955872,1.0,0.0,0.0,3.784874200820923,3.784898996353149,9.558642659612817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.162109375,0.0,1664.4425048828125,1895.4371337890625,0.0,2474.778076171875,0.9333248138427734,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533305525779724,0.37571981549263,0.340278297662735,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.951836109161377,0.513131320476532,0.4870191514492035,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956151008606,0.3794007003307342,0.2666342258453369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467675447463989,0.3669987022876739,0.3498433530330658,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.645081639289856,0.1593666672706604,0.7318543791770935,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022080421448,1.0,1.0,0.8137983083724976,1.0,-2.6118879318237305,1.2186206579208374,1.3932671546936035,0.618641197681427,0.888836681842804,0.888836681842804,0.0,132.10653686523438,142.0,73983.9296875,0.0,1600.32421875,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068854212760925,1.0,0.0,0.0,3.692564725875856,3.692589521408081,9.098075111069192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.37109375,0.0,1597.815673828125,1895.4371337890625,0.0,2534.541015625,0.9168568253517152,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533305525779724,0.37571981549263,0.340278297662735,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.951836109161377,0.513131320476532,0.4870191514492035,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956151008606,0.3794007003307342,0.2666342258453369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467675447463989,0.3669987022876739,0.3498433530330658,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.645081639289856,0.1593666672706604,0.7318543791770935,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022080421448,1.0,1.0,0.8137983083724976,1.0,-2.6118879318237305,1.2186206579208374,1.3932671546936035,0.618641197681427,0.888836681842804,0.888836681842804,0.0,132.10653686523438,142.0,73983.9296875,0.0,1600.32421875,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068854212760925,1.0,0.0,0.0,3.692564725875856,3.692589521408081,9.098075111069192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.37109375,0.0,1597.815673828125,1895.4371337890625,0.0,2534.541015625,0.9168568253517152,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493333458900452,0.3763447701931,0.3406590223312378,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475418329238892,0.5150803327560425,0.4886766076087951,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535838723182678,0.3830656707286834,0.2690812051296234,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435070514678955,0.3684243559837341,0.3510830998420715,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423612236976624,0.159789964556694,0.7337684035301208,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.2750244140625,285.01885986328125,1.0,0.5104640126228333,1.0,1.0,0.8160030245780945,1.0,-2.621060371398926,1.222670316696167,1.3983899354934692,0.6206087470054626,0.999621033668518,0.999621033668518,0.0,135.21559143066406,130.0,73749.65625,0.0,1627.008544921875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019157648086548,1.0,0.0,0.0,3.82219171524048,3.8222169876098633,9.748060847414308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8544921875,0.0,1709.83203125,1895.4371337890625,0.0,2488.95361328125,0.9417073130607604,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493333458900452,0.3763447701931,0.3406590223312378,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475418329238892,0.5150803327560425,0.4886766076087951,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535838723182678,0.3830656707286834,0.2690812051296234,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435070514678955,0.3684243559837341,0.3510830998420715,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423612236976624,0.159789964556694,0.7337684035301208,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.2750244140625,285.01885986328125,1.0,0.5104640126228333,1.0,1.0,0.8160030245780945,1.0,-2.621060371398926,1.222670316696167,1.3983899354934692,0.6206087470054626,0.999621033668518,0.999621033668518,0.0,135.21559143066406,130.0,73749.65625,0.0,1627.008544921875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019157648086548,1.0,0.0,0.0,3.82219171524048,3.8222169876098633,9.748060847414308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8544921875,0.0,1709.83203125,1895.4371337890625,0.0,2488.95361328125,0.9417073130607604,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533129096031189,0.3758528232574463,0.3404028713703155,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536138772964478,0.5160024166107178,0.4897343218326568,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.859988272190094,0.3859056532382965,0.2711420059204101,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.848206639289856,0.3691210150718689,0.3518545925617218,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456978917121887,0.1599160581827163,0.7343158721923828,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089755654335022,1.0,1.0,0.8182908892631531,1.0,-2.626094102859497,1.2246274948120115,1.4014666080474854,0.6216360330581665,0.8942063450813293,0.8942063450813293,0.0,132.6748504638672,118.0,74461.015625,0.0,1622.70751953125,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084425926208496,1.0,0.0,0.0,3.728792428970337,3.7288177013397217,9.277472940993904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.3154296875,0.0,1640.6710205078125,1895.4371337890625,0.0,2548.858642578125,0.9249501824378968,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533129096031189,0.3758528232574463,0.3404028713703155,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536138772964478,0.5160024166107178,0.4897343218326568,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.859988272190094,0.3859056532382965,0.2711420059204101,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.848206639289856,0.3691210150718689,0.3518545925617218,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456978917121887,0.1599160581827163,0.7343158721923828,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089755654335022,1.0,1.0,0.8182908892631531,1.0,-2.626094102859497,1.2246274948120115,1.4014666080474854,0.6216360330581665,0.8942063450813293,0.8942063450813293,0.0,132.6748504638672,118.0,74461.015625,0.0,1622.70751953125,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084425926208496,1.0,0.0,0.0,3.728792428970337,3.7288177013397217,9.277472940993904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.3154296875,0.0,1640.6710205078125,1895.4371337890625,0.0,2548.858642578125,0.9249501824378968,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650233745574951,0.3765406906604767,0.3404467701911926,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681992530822754,0.5179125666618347,0.4909481108188629,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743363618850708,0.3897105157375335,0.273381233215332,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603518605232239,0.3705552816390991,0.3526937961578369,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546984910964966,0.1604059338569641,0.734604001045227,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049739480018616,1.0,1.0,0.8205787539482117,1.0,-2.631644487380981,1.2268778085708618,1.4047667980194092,0.6226733922958374,1.0,1.0,0.0,125.88053131103516,106.0,74070.5390625,0.0,1600.0396728515625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033192753791809,1.0,0.0,0.0,3.8465089797973633,3.846534490585327,9.872491091300617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.40625,0.0,1741.8251953125,1895.4371337890625,0.0,2501.811279296875,0.9473923444747924,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650233745574951,0.3765406906604767,0.3404467701911926,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681992530822754,0.5179125666618347,0.4909481108188629,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743363618850708,0.3897105157375335,0.273381233215332,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603518605232239,0.3705552816390991,0.3526937961578369,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546984910964966,0.1604059338569641,0.734604001045227,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049739480018616,1.0,1.0,0.8205787539482117,1.0,-2.631644487380981,1.2268778085708618,1.4047667980194092,0.6226733922958374,1.0,1.0,0.0,125.88053131103516,106.0,74070.5390625,0.0,1600.0396728515625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033192753791809,1.0,0.0,0.0,3.8465089797973633,3.846534490585327,9.872491091300617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.40625,0.0,1741.8251953125,1895.4371337890625,0.0,2501.811279296875,0.9473923444747924,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731334209442139,0.3764449954032898,0.3404751121997833,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771814346313475,0.518484890460968,0.4915822148323059,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838681578636169,0.3912892341613769,0.2745160460472107,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.868699848651886,0.3710194230079651,0.353148341178894,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610069870948792,0.1605742424726486,0.7349067330360413,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024164319038391,1.0,1.0,0.8217227458953857,1.0,-2.634718894958496,1.2281335592269895,1.4065853357315063,0.6233601570129395,0.905385673046112,0.905385673046112,0.0,121.61265563964844,106.0,75012.46875,0.0,1585.1697998046875,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086614012718201,1.0,0.0,0.0,3.83018970489502,3.8302156925201416,9.788899433260667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.923828125,0.0,1749.3204345703125,1895.4371337890625,0.0,2550.871826171875,0.9442579746246338,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.881519079208374,0.3761606812477112,0.3400638401508331,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857366681098938,0.5188203454017639,0.4917612075805664,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937825560569763,0.3927233219146728,0.2753864228725433,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774597644805908,0.3713076710700989,0.3532760143280029,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676544547080994,0.1606565564870834,0.7345365881919861,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994620382785797,1.0,1.0,0.8228375911712646,1.0,-2.6351964473724365,1.2281193733215332,1.4070771932601929,0.6233487129211426,0.8967704176902771,0.8967704176902771,0.0,117.25572967529295,94.0,74734.375,0.0,1566.2625732421875,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809597373008728,1.0,0.0,0.0,3.75006365776062,3.750088930130005,9.383622909808764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.83203125,0.0,1666.61083984375,1895.4371337890625,0.0,2559.48583984375,0.9297071099281312,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014410376548768,0.3769108057022095,0.3401204347610473,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209267735481262,0.4873769283294678,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175676703453064,0.3966755867004394,0.2776897847652435,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979043364524841,0.3727690279483795,0.3540895581245422,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833233833312988,0.1612438708543777,0.7350203394889832,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926350116729736,1.0,1.0,0.8250673413276672,1.0,-2.630855321884156,1.225361704826355,1.4054936170578003,0.622460663318634,1.0,1.0,0.0,108.32816314697266,82.0,74131.09375,0.0,1522.220703125,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044103384017944,1.0,0.0,0.0,3.85992169380188,3.859947443008423,9.941462622009567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3955078125,0.0,1760.29052734375,1895.4371337890625,0.0,2511.81591796875,0.9505955576896667,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014410376548768,0.3769108057022095,0.3401204347610473,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209267735481262,0.4873769283294678,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175676703453064,0.3966755867004394,0.2776897847652435,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979043364524841,0.3727690279483795,0.3540895581245422,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833233833312988,0.1612438708543777,0.7350203394889832,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926350116729736,1.0,1.0,0.8250673413276672,1.0,-2.630855321884156,1.225361704826355,1.4054936170578003,0.622460663318634,1.0,1.0,0.0,108.32816314697266,82.0,74131.09375,0.0,1522.220703125,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044103384017944,1.0,0.0,0.0,3.85992169380188,3.859947443008423,9.941462622009567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3955078125,0.0,1760.29052734375,1895.4371337890625,0.0,2511.81591796875,0.9505955576896667,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202905893325806,0.3763687014579773,0.3396982848644256,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256186127662659,0.4601677656173706,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408829808235168,0.3996271789073944,0.279733806848526,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.91722571849823,0.3733690083026886,0.3546354174613952,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968910217285,0.161432459950447,0.7351736426353455,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836393892765045,1.0,1.0,0.8272970914840698,1.0,-2.6044490337371826,1.2119183540344238,1.3925307989120483,0.6149224042892456,0.8746389746665955,0.8746389746665955,0.0,100.53395080566406,70.0,73860.6171875,0.0,1449.8218994140625,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093698620796204,1.0,0.0,0.0,3.715554714202881,3.7155799865722656,9.211717042489908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4208984375,0.0,1636.5155029296875,1895.4371337890625,0.0,2557.391357421875,0.9229310750961304,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202905893325806,0.3763687014579773,0.3396982848644256,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256186127662659,0.4601677656173706,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408829808235168,0.3996271789073944,0.279733806848526,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.91722571849823,0.3733690083026886,0.3546354174613952,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968910217285,0.161432459950447,0.7351736426353455,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836393892765045,1.0,1.0,0.8272970914840698,1.0,-2.6044490337371826,1.2119183540344238,1.3925307989120483,0.6149224042892456,0.8746389746665955,0.8746389746665955,0.0,100.53395080566406,70.0,73860.6171875,0.0,1449.8218994140625,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093698620796204,1.0,0.0,0.0,3.715554714202881,3.7155799865722656,9.211717042489908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4208984375,0.0,1636.5155029296875,1895.4371337890625,0.0,2557.391357421875,0.9229310750961304,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458885192871094,0.3769201040267944,0.3396423757076263,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348436236381531,0.4285087287425995,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034944474697113,0.2820240557193756,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435652494430542,0.3746398687362671,0.355332463979721,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150791883468628,0.1619497090578079,0.7355293035507202,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729138314723968,1.0,1.0,0.829035758972168,1.0,-2.5703608989715576,1.1947189569473269,1.375641942024231,0.6057644486427307,0.9445446729660034,0.9445446729660034,0.0,91.88047790527344,88.0,72326.7265625,0.0,1367.099853515625,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014895915985107,1.0,0.0,0.0,3.7825677394866943,3.7825927734375,9.546995443088235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.27734375,0.0,1676.759521484375,1895.4371337890625,0.0,2485.05224609375,0.9337366819381714,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458885192871094,0.3769201040267944,0.3396423757076263,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348436236381531,0.4285087287425995,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034944474697113,0.2820240557193756,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435652494430542,0.3746398687362671,0.355332463979721,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150791883468628,0.1619497090578079,0.7355293035507202,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729138314723968,1.0,1.0,0.829035758972168,1.0,-2.5703608989715576,1.1947189569473269,1.375641942024231,0.6057644486427307,0.9445446729660034,0.9445446729660034,0.0,91.88047790527344,88.0,72326.7265625,0.0,1367.099853515625,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014895915985107,1.0,0.0,0.0,3.7825677394866943,3.7825927734375,9.546995443088235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.27734375,0.0,1676.759521484375,1895.4371337890625,0.0,2485.05224609375,0.9337366819381714,1.0,0.0,3.0,1.0,0.0
