time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090635776519777,0.3761186897754669,0.3394707143306732,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499188899993896,0.4750069081783294,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772724509239196,0.4607428610324859,0.3220836818218231,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191789031028748,0.3876120150089264,0.3681008219718933,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969309449195862,0.1662468016147613,0.7571488618850708,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.504019021987915,1.0,1.0,0.8681526184082031,1.0,-2.7154674530029297,1.2588154077529907,1.4566521644592283,0.6411677598953247,0.9076602458953856,0.9076602458953856,0.0,108.2878875732422,101.0,75753.0859375,0.0,1638.9166259765625,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188657760620117,1.0,0.0,0.0,3.740138053894043,3.7401630878448486,9.334015658168936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.412109375,0.0,1643.821533203125,1895.4371337890625,0.0,2645.064697265625,0.926210343837738,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125561714172364,0.3761304318904876,0.3394244611263275,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530077815055847,0.4700662493705749,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814881682395936,0.4626344442367553,0.3233507573604584,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232072830200196,0.3879970014095306,0.3684062063694,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996968388557434,0.1664191782474517,0.7576828002929688,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027111768722534,1.0,1.0,0.8693675398826599,1.0,-2.711999893188477,1.2569496631622314,1.4550502300262451,0.6400216817855835,0.9064125418663024,0.9064125418663024,0.0,106.91392517089844,101.0,75544.0234375,0.0,1627.5645751953125,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180711269378662,1.0,0.0,0.0,3.725224018096924,3.7252490520477295,9.259724720322992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5380859375,0.0,1625.235107421875,1895.4371337890625,0.0,2637.708984375,0.9227716326713562,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151373505592346,0.376151829957962,0.33940589427948,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559269189834595,0.4665435254573822,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847472310066224,0.4645378291606903,0.3246403634548187,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262384176254272,0.3883897364139557,0.3687368631362915,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017744183540344,0.1666062623262405,0.7583276629447937,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019395351409912,1.0,1.0,0.8702889084815979,1.0,-2.7104640007019043,1.2560710906982422,1.4543927907943726,0.6394389867782593,0.9067682027816772,0.9067682027816772,0.0,105.9751968383789,119.0,75405.7890625,0.0,1621.019287109375,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174176216125488,1.0,0.0,0.0,3.7146518230438232,3.71467661857605,9.207241191688808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.83203125,0.0,1611.460205078125,1895.4371337890625,0.0,2631.662109375,0.9202776551246644,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082576632499696,0.3762684762477875,0.339576780796051,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599798560142517,0.4763084650039673,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812607765197754,0.4684279263019562,0.3273861110210418,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196608066558838,0.3892422020435333,0.3696108758449554,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973992586135864,0.1670476794242859,0.7606610059738159,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071404576301575,1.0,1.0,0.8721316456794739,1.0,-2.72952938079834,1.2652316093444824,1.4642977714538574,0.6439775228500366,0.9233060479164124,0.9233060479164124,0.0,109.09822845458984,137.0,75733.078125,0.0,1663.1094970703125,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168926239013672,1.0,0.0,0.0,3.720412254333496,3.720436811447144,9.23581922052108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1025390625,0.0,1610.6654052734375,1895.4371337890625,0.0,2626.8056640625,0.9210506081581116,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082576632499696,0.3762684762477875,0.339576780796051,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599798560142517,0.4763084650039673,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812607765197754,0.4684279263019562,0.3273861110210418,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196608066558838,0.3892422020435333,0.3696108758449554,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973992586135864,0.1670476794242859,0.7606610059738159,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071404576301575,1.0,1.0,0.8721316456794739,1.0,-2.72952938079834,1.2652316093444824,1.4642977714538574,0.6439775228500366,0.9233060479164124,0.9233060479164124,0.0,109.09822845458984,137.0,75733.078125,0.0,1663.1094970703125,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168926239013672,1.0,0.0,0.0,3.720412254333496,3.720436811447144,9.23581922052108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1025390625,0.0,1610.6654052734375,1895.4371337890625,0.0,2626.8056640625,0.9210506081581116,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931670784950256,0.3763959407806396,0.3399277031421661,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598981380462646,0.500349760055542,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690005779266356,0.472345769405365,0.3302824795246124,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.903952181339264,0.3901126086711883,0.3706751763820648,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862906813621521,0.167482852935791,0.7638216614723206,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174592137336731,1.0,1.0,0.8739743232727051,1.0,-2.767385482788086,1.2835677862167358,1.4838178157806396,0.6537075638771057,0.952203333377838,0.952203333377838,0.0,116.72968292236328,140.0,76729.75,0.0,1755.0263671875,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34693.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183441758155823,1.0,0.0,0.0,3.769038438796997,3.769063234329224,9.47882256241428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7275390625,0.0,1659.5830078125,1895.4371337890625,0.0,2640.236083984375,0.931243658065796,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931670784950256,0.3763959407806396,0.3399277031421661,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598981380462646,0.500349760055542,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690005779266356,0.472345769405365,0.3302824795246124,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.903952181339264,0.3901126086711883,0.3706751763820648,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862906813621521,0.167482852935791,0.7638216614723206,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174592137336731,1.0,1.0,0.8739743232727051,1.0,-2.767385482788086,1.2835677862167358,1.4838178157806396,0.6537075638771057,0.952203333377838,0.952203333377838,0.0,116.72968292236328,140.0,76729.75,0.0,1755.0263671875,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34693.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183441758155823,1.0,0.0,0.0,3.769038438796997,3.769063234329224,9.47882256241428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7275390625,0.0,1659.5830078125,1895.4371337890625,0.0,2640.236083984375,0.931243658065796,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816949725151062,0.3763851225376129,0.3401552140712738,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568252801895142,0.5199545621871948,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591925740242004,0.4761379659175873,0.333092451095581,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928712606430054,0.3908658623695373,0.3716271519660949,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777843832969666,0.1678014099597931,0.766393780708313,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255311727523804,1.0,1.0,0.8769044876098633,1.0,-2.798765182495117,1.298511981964111,1.5002530813217163,0.6618581414222717,0.975069522857666,0.975069522857666,0.0,123.23027801513672,143.0,77730.796875,0.0,1833.8697509765625,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212413191795349,1.0,0.0,0.0,3.831031322479248,3.831056833267212,9.79320134320005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.869140625,0.0,1731.412353515625,1895.4371337890625,0.0,2667.072998046875,0.9448711276054382,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816949725151062,0.3763851225376129,0.3401552140712738,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568252801895142,0.5199545621871948,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591925740242004,0.4761379659175873,0.333092451095581,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928712606430054,0.3908658623695373,0.3716271519660949,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777843832969666,0.1678014099597931,0.766393780708313,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255311727523804,1.0,1.0,0.8769044876098633,1.0,-2.798765182495117,1.298511981964111,1.5002530813217163,0.6618581414222717,0.975069522857666,0.975069522857666,0.0,123.23027801513672,143.0,77730.796875,0.0,1833.8697509765625,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212413191795349,1.0,0.0,0.0,3.831031322479248,3.831056833267212,9.79320134320005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.869140625,0.0,1731.412353515625,1895.4371337890625,0.0,2667.072998046875,0.9448711276054382,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692328333854675,0.3761581480503082,0.3402374386787414,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920290112495422,0.5530593395233154,0.5250850915908813,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473696351051332,0.4797285497188568,0.3357995450496673,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806976079940796,0.3914211094379425,0.372445285320282,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684354543685913,0.1680004894733429,0.7686159610748291,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315950512886047,1.0,1.0,0.8798345923423767,1.0,-2.812319278717041,1.3046940565109253,1.5076253414154053,0.665351152420044,0.9809921979904176,0.9809921979904176,0.0,130.1282958984375,146.0,78293.109375,0.0,1887.7734375,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241209983825684,1.0,0.0,0.0,3.8773155212402335,3.877341508865357,1.0031261581389117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.2880859375,0.0,1791.4073486328125,1895.4371337890625,0.0,2693.789306640625,0.9554789662361144,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692328333854675,0.3761581480503082,0.3402374386787414,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920290112495422,0.5530593395233154,0.5250850915908813,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473696351051332,0.4797285497188568,0.3357995450496673,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806976079940796,0.3914211094379425,0.372445285320282,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684354543685913,0.1680004894733429,0.7686159610748291,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315950512886047,1.0,1.0,0.8798345923423767,1.0,-2.812319278717041,1.3046940565109253,1.5076253414154053,0.665351152420044,0.9809921979904176,0.9809921979904176,0.0,130.1282958984375,146.0,78293.109375,0.0,1887.7734375,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241209983825684,1.0,0.0,0.0,3.8773155212402335,3.877341508865357,1.0031261581389117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.2880859375,0.0,1791.4073486328125,1895.4371337890625,0.0,2693.789306640625,0.9554789662361144,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630838394165039,0.3759768903255462,0.3402236998081207,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857186675071716,0.5518381595611572,0.5238380432128906,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411919116973876,0.481460839509964,0.3371139764785766,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746540546417236,0.3916367590427398,0.3728023171424866,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637917160987854,0.1680476814508438,0.7695460319519043,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.533944845199585,1.0,1.0,0.881299614906311,1.0,-2.8136556148529053,1.3051484823226929,1.5085071325302124,0.6655292510986328,0.9771204590797424,0.9771204590797424,0.0,133.59376525878906,146.0,78378.2890625,0.0,1906.6871337890625,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252369165420532,1.0,0.0,0.0,3.889776945114136,3.889803171157837,1.0095844800162013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.859375,0.0,1810.0001220703125,1895.4371337890625,0.0,2704.152099609375,0.9585000276565552,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.858127236366272,0.375788003206253,0.3401674926280975,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.980355441570282,0.5510029196739197,0.5229883193969727,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363293051719666,0.4831859171390533,0.338396668434143,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698177337646484,0.3918401300907135,0.3731138706207275,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600620746612549,0.1680787652730941,0.7702645659446716,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360152125358582,1.0,1.0,0.8828324675559998,1.0,-2.8153462409973145,1.305770993232727,1.5095752477645874,0.6657925248146057,0.9737033247947692,0.9737033247947692,0.0,136.54576110839844,149.0,78422.5546875,0.0,1923.531982421875,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35478.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260717391967773,1.0,0.0,0.0,3.8965213298797607,3.896547794342041,1.013088535728457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8173828125,0.0,1820.9530029296875,1895.4371337890625,0.0,2711.90869140625,0.960239827632904,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532415628433228,0.3755730390548706,0.3400828838348388,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748504161834716,0.5503285527229309,0.5223333835601807,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317143559455872,0.4852670431137085,0.3399223983287811,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650879263877869,0.3920866549015045,0.3734623789787292,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563999652862549,0.1681097745895385,0.7709751129150391,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382227897644043,1.0,1.0,0.8846719264984131,1.0,-2.817563772201538,1.306612849235535,1.510950803756714,0.6661604642868042,0.970398724079132,0.970398724079132,0.0,139.6105194091797,149.0,78441.6875,0.0,1941.778076171875,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268383741378784,1.0,0.0,0.0,3.90014910697937,3.9001755714416495,1.0149757372346355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.5556640625,0.0,1827.5855712890625,1895.4371337890625,0.0,2719.033935546875,0.9612447619438172,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503937125205994,0.3754378855228424,0.3400255143642425,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715296626091005,0.5499856472015381,0.5220166444778442,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291130304336548,0.4866620302200317,0.3409384787082672,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623476624488831,0.3922552466392517,0.3736898005008697,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.654274046421051,0.1681313067674636,0.7714088559150696,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395926237106323,1.0,1.0,0.8858981728553772,1.0,-2.819129705429077,1.3072187900543213,1.5119107961654663,0.6664307117462158,0.9686055779457092,0.9686055779457092,0.0,141.47560119628906,152.0,78443.2265625,0.0,1953.2421875,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,35863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272889256477356,1.0,0.0,0.0,3.901127815246582,3.9011542797088623,1.015485281641304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.1103515625,0.0,1829.829345703125,1895.4371337890625,0.0,2723.222900390625,0.9615584015846252,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445283770561218,0.3751340210437774,0.3398900330066681,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644759893417358,0.5494350790977478,0.521570086479187,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138844013214,0.4901828169822693,0.3434837460517883,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567714691162109,0.3926977515220642,0.374252438545227,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1681999862194061,0.7724209427833557,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738858222961,1.0,1.0,0.8889638781547546,1.0,-2.823381185531616,1.3089054822921753,1.5144758224487305,0.6671999096870422,0.9658835530281068,0.9658835530281068,0.0,145.52452087402344,155.0,78419.3359375,0.0,1979.5440673828125,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282191753387451,1.0,0.0,0.0,3.899994134902954,3.9000205993652335,1.0148951332666911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7763671875,0.0,1829.6090087890625,1895.4371337890625,0.0,2731.8740234375,0.9614212512969972,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445283770561218,0.3751340210437774,0.3398900330066681,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644759893417358,0.5494350790977478,0.521570086479187,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138844013214,0.4901828169822693,0.3434837460517883,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567714691162109,0.3926977515220642,0.374252438545227,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1681999862194061,0.7724209427833557,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738858222961,1.0,1.0,0.8889638781547546,1.0,-2.823381185531616,1.3089054822921753,1.5144758224487305,0.6671999096870422,0.9658835530281068,0.9658835530281068,0.0,145.52452087402344,155.0,78419.3359375,0.0,1979.5440673828125,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282191753387451,1.0,0.0,0.0,3.899994134902954,3.9000205993652335,1.0148951332666911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7763671875,0.0,1829.6090087890625,1895.4371337890625,0.0,2731.8740234375,0.9614212512969972,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.839682936668396,0.3748530745506286,0.3397622406482696,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583933353424072,0.5490540862083435,0.5213175415992737,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118251800536,0.4937274754047394,0.3460350632667541,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522334694862366,0.3931524157524109,0.3748115003108978,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464165449142456,0.1682910621166229,0.7734419703483582,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454787611961365,1.0,1.0,0.8916374444961548,1.0,-2.827889919281006,1.3107749223709106,1.5171149969100952,0.6680852174758911,0.9645604491233826,0.9645604491233826,0.0,149.08811950683594,158.0,78380.2890625,0.0,2003.9986572265625,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290868997573853,1.0,0.0,0.0,3.897572040557861,3.8975985050201416,1.013634914670547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3125,0.0,1826.879638671875,1895.4371337890625,0.0,2739.947265625,0.9609094858169556,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.839682936668396,0.3748530745506286,0.3397622406482696,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583933353424072,0.5490540862083435,0.5213175415992737,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118251800536,0.4937274754047394,0.3460350632667541,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522334694862366,0.3931524157524109,0.3748115003108978,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464165449142456,0.1682910621166229,0.7734419703483582,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454787611961365,1.0,1.0,0.8916374444961548,1.0,-2.827889919281006,1.3107749223709106,1.5171149969100952,0.6680852174758911,0.9645604491233826,0.9645604491233826,0.0,149.08811950683594,158.0,78380.2890625,0.0,2003.9986572265625,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290868997573853,1.0,0.0,0.0,3.897572040557861,3.8975985050201416,1.013634914670547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3125,0.0,1826.879638671875,1895.4371337890625,0.0,2739.947265625,0.9609094858169556,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353586792945862,0.3745720684528351,0.3396296799182892,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.952753722667694,0.5487076044082642,0.5211092233657837,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.917317271232605,0.4972736835479736,0.3485835194587707,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482277989387512,0.3935987651348114,0.3753575086593628,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433246731758118,0.1683938205242157,0.7744823694229126,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481426119804382,1.0,1.0,0.8943110108375549,1.0,-2.832449197769165,1.3126795291900637,1.5197696685791016,0.6689799427986145,0.9635990858078004,0.9635990858078004,0.0,152.427978515625,161.0,78332.1875,0.0,2027.53076171875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300027251243591,1.0,0.0,0.0,3.895006418228149,3.8950328826904297,1.0123009133167216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.47265625,0.0,1823.74365234375,1895.4371337890625,0.0,2748.470703125,0.9603410959243774,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353586792945862,0.3745720684528351,0.3396296799182892,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.952753722667694,0.5487076044082642,0.5211092233657837,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.917317271232605,0.4972736835479736,0.3485835194587707,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482277989387512,0.3935987651348114,0.3753575086593628,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433246731758118,0.1683938205242157,0.7744823694229126,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481426119804382,1.0,1.0,0.8943110108375549,1.0,-2.832449197769165,1.3126795291900637,1.5197696685791016,0.6689799427986145,0.9635990858078004,0.9635990858078004,0.0,152.427978515625,161.0,78332.1875,0.0,2027.53076171875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300027251243591,1.0,0.0,0.0,3.895006418228149,3.8950328826904297,1.0123009133167216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.47265625,0.0,1823.74365234375,1895.4371337890625,0.0,2748.470703125,0.9603410959243774,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333247303962708,0.3744286596775055,0.3395597636699676,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500348567962646,0.5485332608222961,0.5210061073303223,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159260988235474,0.4990447461605072,0.349855363368988,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463570475578308,0.3938159048557281,0.3756238222122192,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418865919113159,0.1684472113847732,0.7750053405761719,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494394302368164,1.0,1.0,0.8956478238105774,1.0,-2.834718704223633,1.3136307001113892,1.5210880041122437,0.6694201231002808,0.9630988240242004,0.9630988240242004,0.0,154.0482940673828,161.0,78304.015625,0.0,2039.067138671875,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304769396781921,1.0,0.0,0.0,3.8936383724212646,3.893664836883545,1.0115900295204483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.970703125,0.0,1822.0574951171875,1895.4371337890625,0.0,2752.88623046875,0.9600354433059692,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313549160957336,0.3742821216583252,0.3394865393638611,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9473642110824584,0.5483531951904297,0.5208983421325684,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146139025688172,0.5008124113082886,0.3511245846748352,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445533514022827,0.3940273821353912,0.3758843243122101,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405037641525269,0.1685009002685547,0.7755271792411804,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.550717294216156,1.0,1.0,0.8970170617103577,1.0,-2.83696722984314,1.3145707845687866,1.5223965644836426,0.6698470115661621,0.9625442028045654,0.9625442028045654,0.0,155.6455841064453,164.0,78272.6484375,0.0,2050.4755859375,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309561610221863,1.0,0.0,0.0,3.892155647277832,3.892182111740112,1.0108196875080466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.6513671875,0.0,1820.2347412109373,1895.4371337890625,0.0,2757.34814453125,0.9597041010856628,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275646567344666,0.3739796578884125,0.3393305242061615,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421351552009584,0.5479725003242493,0.520664393901825,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912178874015808,0.5043388605117798,0.3536558747291565,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411059975624084,0.3944334685802459,0.3763883113861084,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378705501556396,0.1686079055070877,0.7765641808509827,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532280206680298,1.0,1.0,0.8997556567192078,1.0,-2.841392755508423,1.3164232969284058,1.524969458580017,0.6706709861755371,0.9612945318222046,0.9612945318222046,0.0,158.7930145263672,167.0,78201.9453125,0.0,2072.99755859375,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319417238235474,1.0,0.0,0.0,3.888823986053467,3.888850450515747,1.0090899422721122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.02734375,0.0,1816.1492919921875,1895.4371337890625,0.0,2766.52880859375,0.9589600563049316,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275646567344666,0.3739796578884125,0.3393305242061615,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421351552009584,0.5479725003242493,0.520664393901825,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912178874015808,0.5043388605117798,0.3536558747291565,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411059975624084,0.3944334685802459,0.3763883113861084,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378705501556396,0.1686079055070877,0.7765641808509827,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532280206680298,1.0,1.0,0.8997556567192078,1.0,-2.841392755508423,1.3164232969284058,1.524969458580017,0.6706709861755371,0.9612945318222046,0.9612945318222046,0.0,158.7930145263672,167.0,78201.9453125,0.0,2072.99755859375,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319417238235474,1.0,0.0,0.0,3.888823986053467,3.888850450515747,1.0090899422721122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.02734375,0.0,1816.1492919921875,1895.4371337890625,0.0,2766.52880859375,0.9589600563049316,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239219188690186,0.3736643195152282,0.3391619324684143,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370250105857848,0.5475597381591797,0.5204007625579834,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099425077438354,0.5078519582748413,0.3561770021915436,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378251791000366,0.3948166370391845,0.3768697679042816,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353750228881836,0.1687124967575073,0.7775866985321045,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556926131248474,1.0,1.0,0.9024941921234132,1.0,-2.845711231231689,1.3182355165481567,1.5274757146835327,0.671446681022644,0.9598201513290404,0.9598201513290404,0.0,161.9012451171875,170.0,78119.953125,0.0,2095.218017578125,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329488039016724,1.0,0.0,0.0,3.884907722473145,3.884934186935425,1.0070584721688649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.734375,0.0,1811.3626708984373,1895.4371337890625,0.0,2775.912841796875,0.9580861926078796,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239219188690186,0.3736643195152282,0.3391619324684143,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370250105857848,0.5475597381591797,0.5204007625579834,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099425077438354,0.5078519582748413,0.3561770021915436,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378251791000366,0.3948166370391845,0.3768697679042816,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353750228881836,0.1687124967575073,0.7775866985321045,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556926131248474,1.0,1.0,0.9024941921234132,1.0,-2.845711231231689,1.3182355165481567,1.5274757146835327,0.671446681022644,0.9598201513290404,0.9598201513290404,0.0,161.9012451171875,170.0,78119.953125,0.0,2095.218017578125,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329488039016724,1.0,0.0,0.0,3.884907722473145,3.884934186935425,1.0070584721688649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.734375,0.0,1811.3626708984373,1895.4371337890625,0.0,2775.912841796875,0.9580861926078796,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203843832015991,0.3733364343643188,0.3389815092086792,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320235252380372,0.5471137166023254,0.5201058387756348,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867431640625,0.5113512873649597,0.358688086271286,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346759676933289,0.39517742395401,0.3773295283317566,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632987916469574,0.1688136756420135,0.7785919904708862,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204891204834,1.0,1.0,0.9052433371543884,1.0,-2.8499186038970947,1.320004105567932,1.5299144983291626,0.6721713542938232,0.9581605195999146,0.9581605195999146,0.0,164.9865264892578,173.0,78027.953125,0.0,2117.206298828125,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339695930480957,1.0,0.0,0.0,3.880393028259277,3.8804192543029785,1.0047192517959047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.171875,0.0,1805.8472900390625,1895.4371337890625,0.0,2785.4287109375,0.9570785164833068,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203843832015991,0.3733364343643188,0.3389815092086792,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320235252380372,0.5471137166023254,0.5201058387756348,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867431640625,0.5113512873649597,0.358688086271286,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346759676933289,0.39517742395401,0.3773295283317566,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632987916469574,0.1688136756420135,0.7785919904708862,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204891204834,1.0,1.0,0.9052433371543884,1.0,-2.8499186038970947,1.320004105567932,1.5299144983291626,0.6721713542938232,0.9581605195999146,0.9581605195999146,0.0,164.9865264892578,173.0,78027.953125,0.0,2117.206298828125,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339695930480957,1.0,0.0,0.0,3.880393028259277,3.8804192543029785,1.0047192517959047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.171875,0.0,1805.8472900390625,1895.4371337890625,0.0,2785.4287109375,0.9570785164833068,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169214725494385,0.3729958832263946,0.3387893438339233,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927136480808258,0.5466326475143433,0.5197778344154358,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059327840805054,0.5148357152938843,0.3611885011196136,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316362500190735,0.3955153822898865,0.3777673542499542,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.1689108312129974,0.7795780897140503,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605160593986511,1.0,1.0,0.907992422580719,1.0,-2.8540101051330566,1.3217284679412842,1.532281756401062,0.6728425025939941,0.9563528895378112,0.9563528895378112,0.0,168.05625915527344,176.0,77926.859375,0.0,2138.986083984375,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349882364273071,1.0,0.0,0.0,3.8752923011779785,3.87531852722168,1.0020795571108463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.640625,0.0,1799.6103515625,1895.4371337890625,0.0,2794.92822265625,0.9559391140937804,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169214725494385,0.3729958832263946,0.3387893438339233,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927136480808258,0.5466326475143433,0.5197778344154358,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059327840805054,0.5148357152938843,0.3611885011196136,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316362500190735,0.3955153822898865,0.3777673542499542,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.1689108312129974,0.7795780897140503,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605160593986511,1.0,1.0,0.907992422580719,1.0,-2.8540101051330566,1.3217284679412842,1.532281756401062,0.6728425025939941,0.9563528895378112,0.9563528895378112,0.0,168.05625915527344,176.0,77926.859375,0.0,2138.986083984375,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349882364273071,1.0,0.0,0.0,3.8752923011779785,3.87531852722168,1.0020795571108463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.640625,0.0,1799.6103515625,1895.4371337890625,0.0,2794.92822265625,0.9559391140937804,1.0,0.0,3.0,1.0,0.0
