time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152092099189758,0.3728210628032684,0.3386891484260559,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.924739420413971,0.5463795065879822,0.5196019411087036,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050129652023317,0.5165725350379944,0.362434834241867,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301515579223633,0.3956762254238128,0.3779785335063934,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295704245567322,0.1689578890800476,0.7800641059875488,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617032647132874,1.0,1.0,0.9093669652938844,1.0,-2.8560142517089844,1.322574496269226,1.5334396362304688,0.6731593608856201,0.9554129242897034,0.9554129242897034,0.0,169.58753967285156,176.0,77873.6328125,0.0,2149.810302734375,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354968428611755,1.0,0.0,0.0,3.872556447982788,3.872582674026489,1.000665179162752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.3271484375,0.0,1796.261962890625,1895.4371337890625,0.0,2799.6728515625,0.955327332019806,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135055899620056,0.3726432919502258,0.3385862410068512,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223761558532716,0.5461178421974182,0.5194180011749268,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041227102279664,0.5183051228523254,0.3636782765388489,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.828687846660614,0.3958316147327423,0.3781845271587372,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284673810005188,0.169003888964653,0.7805453538894653,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233337402344,297.2609558105469,284.94732666015625,1.0,0.562883734703064,1.0,1.0,0.9107596278190612,1.0,-2.85798978805542,1.323407769203186,1.534582018852234,0.6734617948532104,0.9544519186019896,0.9544519186019896,0.0,171.11691284179688,179.0,77818.75,0.0,2160.59228515625,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36145.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360026478767395,1.0,0.0,0.0,3.8697078227996826,3.869734048843384,9.991935030484456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.6943359375,0.0,1792.7744140625,1895.4371337890625,0.0,2804.391845703125,0.9546899795532228,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111977577209473,0.3723963499069214,0.3384416401386261,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192213416099548,0.5457475781440735,0.5191542506217957,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029585719108582,0.5206552147865295,0.3653648793697357,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267284631729126,0.396033763885498,0.3784559071063995,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269925236701965,0.1690647006034851,0.7811917662620544,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644780397415161,1.0,1.0,0.9126535654067992,1.0,-2.8606295585632324,1.324522614479065,1.5361069440841677,0.6738521456718445,0.9531218409538268,0.9531218409538268,0.0,173.1935577392578,179.0,77741.8046875,0.0,2175.181884765625,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366822600364685,1.0,0.0,0.0,3.8656628131866455,3.865689039230346,9.971057579605258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6435546875,0.0,1787.8189697265625,1895.4371337890625,0.0,2810.73388671875,0.9537843465805054,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101133108139038,0.3722782135009765,0.3383718430995941,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177618026733398,0.5455676913261414,0.5190247893333435,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.90242737531662,0.5217581391334534,0.3661566078662872,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258175849914551,0.3961252868175506,0.3785802125930786,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.626307487487793,0.1690926104784011,0.7814928293228149,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652241706848145,1.0,1.0,0.9135448336601256,1.0,-2.8618531227111816,1.3250397443771362,1.5368133783340454,0.674028217792511,0.9524900317192078,0.9524900317192078,0.0,174.16986083984375,182.0,77704.8203125,0.0,2182.02001953125,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369982242584229,1.0,0.0,0.0,3.8637001514434814,3.863726377487183,9.960934903574523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6640625,0.0,1785.4134521484375,1895.4371337890625,0.0,2813.68310546875,0.9533445835113524,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067202568054199,0.3719022870063782,0.3381477296352386,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133156538009644,0.5449867248535156,0.5186025500297546,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008122682571412,0.525196373462677,0.3686245381832123,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230129480361938,0.3963993191719055,0.3789573609828949,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199628829956,0.1691775470972061,0.7824235558509827,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675415992736816,1.0,1.0,0.916330099105835,1.0,-2.8656139373779297,1.3266316652297974,1.538982391357422,0.6745544075965881,0.950514554977417,0.950514554977417,0.0,177.21946716308594,185.0,77587.59375,0.0,2203.312744140625,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379759192466736,1.0,0.0,0.0,3.85742449760437,3.8574507236480713,9.928603503794875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.162109375,0.0,1777.722900390625,1895.4371337890625,0.0,2822.81005859375,0.9519373774528505,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067202568054199,0.3719022870063782,0.3381477296352386,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133156538009644,0.5449867248535156,0.5186025500297546,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008122682571412,0.525196373462677,0.3686245381832123,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230129480361938,0.3963993191719055,0.3789573609828949,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199628829956,0.1691775470972061,0.7824235558509827,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675415992736816,1.0,1.0,0.916330099105835,1.0,-2.8656139373779297,1.3266316652297974,1.538982391357422,0.6745544075965881,0.950514554977417,0.950514554977417,0.0,177.21946716308594,185.0,77587.59375,0.0,2203.312744140625,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379759192466736,1.0,0.0,0.0,3.85742449760437,3.8574507236480713,9.928603503794875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.162109375,0.0,1777.722900390625,1895.4371337890625,0.0,2822.81005859375,0.9519373774528505,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033272624015808,0.3715165257453918,0.3379147946834564,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090646505355836,0.5443779230117798,0.5181540846824646,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992615938186646,0.5286211371421814,0.3710830211639404,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202639818191528,0.3966555595397949,0.3793177008628845,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.16925910115242,0.7833393216133118,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698382258415222,1.0,1.0,0.919099748134613,1.0,-2.8692831993103027,1.328189253807068,1.541093826293945,0.6750481128692627,0.9485567808151244,0.9485567808151244,0.0,180.26687622070312,188.0,77468.8515625,0.0,2224.490234375,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389256000518799,1.0,0.0,0.0,3.850987434387207,3.851013660430908,9.895494486045209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.611328125,0.0,1769.8367919921875,1895.4371337890625,0.0,2831.6787109375,0.9504925608634948,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033272624015808,0.3715165257453918,0.3379147946834564,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090646505355836,0.5443779230117798,0.5181540846824646,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992615938186646,0.5286211371421814,0.3710830211639404,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202639818191528,0.3966555595397949,0.3793177008628845,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.16925910115242,0.7833393216133118,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698382258415222,1.0,1.0,0.919099748134613,1.0,-2.8692831993103027,1.328189253807068,1.541093826293945,0.6750481128692627,0.9485567808151244,0.9485567808151244,0.0,180.26687622070312,188.0,77468.8515625,0.0,2224.490234375,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389256000518799,1.0,0.0,0.0,3.850987434387207,3.851013660430908,9.895494486045209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.611328125,0.0,1769.8367919921875,1895.4371337890625,0.0,2831.6787109375,0.9504925608634948,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999996542930603,0.3711207211017608,0.3376729190349579,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050365686416626,0.5437408089637756,0.5176787972450256,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977721333503723,0.5320315957069397,0.3735314607620239,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175604939460754,0.3968936502933502,0.3796609044075012,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201052665710449,0.1693372577428817,0.7842399477958679,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721139907836914,1.0,1.0,0.9218693971633912,1.0,-2.8728585243225098,1.329708695411682,1.5431499481201172,0.6755126118659973,0.9466502666473388,0.9466502666473388,0.0,183.31167602539065,191.0,77350.296875,0.0,2245.54541015625,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839838981628418,1.0,0.0,0.0,3.8444862365722656,3.844512224197388,9.862111483016631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.439453125,0.0,1761.873046875,1895.4371337890625,0.0,2840.210693359375,0.9490317106246948,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999996542930603,0.3711207211017608,0.3376729190349579,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050365686416626,0.5437408089637756,0.5176787972450256,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977721333503723,0.5320315957069397,0.3735314607620239,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175604939460754,0.3968936502933502,0.3796609044075012,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201052665710449,0.1693372577428817,0.7842399477958679,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721139907836914,1.0,1.0,0.9218693971633912,1.0,-2.8728585243225098,1.329708695411682,1.5431499481201172,0.6755126118659973,0.9466502666473388,0.9466502666473388,0.0,183.31167602539065,191.0,77350.296875,0.0,2245.54541015625,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839838981628418,1.0,0.0,0.0,3.8444862365722656,3.844512224197388,9.862111483016631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.439453125,0.0,1761.873046875,1895.4371337890625,0.0,2840.210693359375,0.9490317106246948,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983619570732117,0.370919406414032,0.3375489115715027,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031150341033936,0.5434126853942871,0.5174321532249451,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970486521720886,0.53373122215271,0.3747518062591553,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162225484848022,0.3970065712928772,0.3798267245292663,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191006898880005,0.1693751960992813,0.7846852540969849,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732446908950806,1.0,1.0,0.9232542514801024,1.0,-2.8746137619018555,1.3304548263549805,1.5441590547561646,0.6757368445396423,0.9457230567932128,0.9457230567932128,0.0,184.8337860107422,191.0,77291.609375,0.0,2256.034423828125,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840278685092926,1.0,0.0,0.0,3.84124493598938,3.841270923614502,9.84548819360498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.615234375,0.0,1757.9041748046875,1895.4371337890625,0.0,2844.319091796875,0.9483028054237366,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967398166656494,0.3707151114940643,0.3374224305152893,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.901240348815918,0.5430749654769897,0.5171770453453064,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963304758071899,0.535411536693573,0.3759611248970032,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148903846740723,0.3971146047115326,0.3799880445003509,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181002855300903,0.1694119572639465,0.7851259112358093,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743693113327026,1.0,1.0,0.9246609210968018,1.0,-2.8763320446014404,1.3311822414398191,1.5451499223709106,0.6759506464004517,0.9448090195655824,0.9448090195655824,0.0,186.3564300537109,194.0,77233.328125,0.0,2266.473876953125,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840707004070282,1.0,0.0,0.0,3.8380091190338135,3.838034868240357,9.828908105191658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.99609375,0.0,1753.944580078125,1895.4371337890625,0.0,2848.321533203125,0.9475749731063844,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.793536901473999,0.3702961802482605,0.3371610343456268,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.897530198097229,0.542365550994873,0.5166376233100891,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948889970779419,0.5386818647384644,0.3783279359340668,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122338056564331,0.3973152637481689,0.3802969455718994,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811731576919,0.7859914302825928,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765981078147888,1.0,1.0,0.9274742007255554,1.0,-2.8796257972717285,1.3325700759887695,1.547055721282959,0.6763480305671692,0.9430049657821656,0.9430049657821656,0.0,189.4066162109375,197.0,77117.90625,0.0,2287.16357421875,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841523289680481,1.0,0.0,0.0,3.831563711166382,3.831589698791504,9.795924142963486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4130859375,0.0,1746.072021484375,1895.4371337890625,0.0,2855.95068359375,0.946124792098999,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.793536901473999,0.3702961802482605,0.3371610343456268,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.897530198097229,0.542365550994873,0.5166376233100891,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948889970779419,0.5386818647384644,0.3783279359340668,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122338056564331,0.3973152637481689,0.3802969455718994,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811731576919,0.7859914302825928,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765981078147888,1.0,1.0,0.9274742007255554,1.0,-2.8796257972717285,1.3325700759887695,1.547055721282959,0.6763480305671692,0.9430049657821656,0.9430049657821656,0.0,189.4066162109375,197.0,77117.90625,0.0,2287.16357421875,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841523289680481,1.0,0.0,0.0,3.831563711166382,3.831589698791504,9.795924142963486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4130859375,0.0,1746.072021484375,1895.4371337890625,0.0,2855.95068359375,0.946124792098999,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903905510902405,0.3698654472827911,0.3368897140026092,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938738703727722,0.5416189432144165,0.5160639882087708,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934442400932312,0.5418569445610046,0.3806298673152923,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095812797546387,0.3974986374378204,0.3805901110172272,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.1695448607206344,0.7868356108665466,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788015127182007,1.0,1.0,0.930287539958954,1.0,-2.8827433586120605,1.333875060081482,1.548868179321289,0.6767128705978394,0.9412505626678468,0.9412505626678468,0.0,192.46339416503903,200.0,77004.7890625,0.0,2307.623046875,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842265784740448,1.0,0.0,0.0,3.825179100036621,3.825204849243164,9.763303978616025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8544921875,0.0,1738.29052734375,1895.4371337890625,0.0,2862.891357421875,0.944687843322754,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903905510902405,0.3698654472827911,0.3368897140026092,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938738703727722,0.5416189432144165,0.5160639882087708,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934442400932312,0.5418569445610046,0.3806298673152923,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095812797546387,0.3974986374378204,0.3805901110172272,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.1695448607206344,0.7868356108665466,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788015127182007,1.0,1.0,0.930287539958954,1.0,-2.8827433586120605,1.333875060081482,1.548868179321289,0.6767128705978394,0.9412505626678468,0.9412505626678468,0.0,192.46339416503903,200.0,77004.7890625,0.0,2307.623046875,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842265784740448,1.0,0.0,0.0,3.825179100036621,3.825204849243164,9.763303978616025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8544921875,0.0,1738.29052734375,1895.4371337890625,0.0,2862.891357421875,0.944687843322754,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873099446296692,0.3694228231906891,0.3366073369979858,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890283465385437,0.5408390164375305,0.5154566168785095,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920227885246277,0.5449806451797485,0.3828863501548767,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069307804107666,0.3976628184318542,0.3808648586273193,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612108051776886,0.1696026921272277,0.7876530289649963,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809764266014099,1.0,1.0,0.9330713748931884,1.0,-2.8856990337371826,1.3351051807403564,1.5505938529968262,0.6770584583282471,0.93965345621109,0.93965345621109,0.0,195.5166473388672,203.0,76898.1328125,0.0,2327.822509765625,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429569602012634,1.0,0.0,0.0,3.8190531730651855,3.819078922271729,9.732058288136614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3125,0.0,1730.8153076171875,1895.4371337890625,0.0,2869.3544921875,0.9433075189590454,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873099446296692,0.3694228231906891,0.3366073369979858,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890283465385437,0.5408390164375305,0.5154566168785095,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920227885246277,0.5449806451797485,0.3828863501548767,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069307804107666,0.3976628184318542,0.3808648586273193,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612108051776886,0.1696026921272277,0.7876530289649963,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809764266014099,1.0,1.0,0.9330713748931884,1.0,-2.8856990337371826,1.3351051807403564,1.5505938529968262,0.6770584583282471,0.93965345621109,0.93965345621109,0.0,195.5166473388672,203.0,76898.1328125,0.0,2327.822509765625,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429569602012634,1.0,0.0,0.0,3.8190531730651855,3.819078922271729,9.732058288136614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3125,0.0,1730.8153076171875,1895.4371337890625,0.0,2869.3544921875,0.9433075189590454,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842993140220642,0.3689717352390289,0.3363169133663177,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867676258087158,0.5400367975234985,0.5148266553878784,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906469345092773,0.5480834245681763,0.3851239383220672,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042842149734497,0.3978118002414703,0.3811248540878296,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696566939353943,0.788451611995697,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831294059753418,1.0,1.0,0.9358552098274232,1.0,-2.888554334640503,1.3362877368927002,1.5522667169570925,0.6773990392684937,0.938232123851776,0.938232123851776,0.0,198.56564331054688,206.0,76799.4453125,0.0,2347.86376953125,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435667753219604,1.0,0.0,0.0,3.8133115768432617,3.8133370876312256,9.702816896606237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0048828125,0.0,1723.7977294921875,1895.4371337890625,0.0,2875.056884765625,0.9420112371444702,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842993140220642,0.3689717352390289,0.3363169133663177,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867676258087158,0.5400367975234985,0.5148266553878784,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906469345092773,0.5480834245681763,0.3851239383220672,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042842149734497,0.3978118002414703,0.3811248540878296,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696566939353943,0.788451611995697,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831294059753418,1.0,1.0,0.9358552098274232,1.0,-2.888554334640503,1.3362877368927002,1.5522667169570925,0.6773990392684937,0.938232123851776,0.938232123851776,0.0,198.56564331054688,206.0,76799.4453125,0.0,2347.86376953125,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435667753219604,1.0,0.0,0.0,3.8133115768432617,3.8133370876312256,9.702816896606237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0048828125,0.0,1723.7977294921875,1895.4371337890625,0.0,2875.056884765625,0.9420112371444702,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828203439712524,0.3687435984611511,0.3361692726612091,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850385546684265,0.5396291017532349,0.51450514793396,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899779319763184,0.5496302247047424,0.3862386047840118,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029773235321045,0.3978815972805023,0.3812502920627594,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091163754463196,0.1696826815605163,0.7888457775115967,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841989517211914,1.0,1.0,0.937247097492218,1.0,-2.889954328536988,1.3368656635284424,1.5530885457992554,0.6775702834129333,0.9375985264778136,0.9375985264778136,0.0,200.0887451171875,206.0,76753.5546875,0.0,2357.8427734375,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438324928283691,1.0,0.0,0.0,3.810610771179199,3.810636281967163,9.68907784226758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.279296875,0.0,1720.4884033203125,1895.4371337890625,0.0,2877.54248046875,0.941400408744812,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813596129417419,0.3685134947299957,0.3360196948051452,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833291530609131,0.539216160774231,0.5141783356666565,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893219828605652,0.55117267370224,0.3873500823974609,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016843199729919,0.3979472517967224,0.3813717067241668,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081329584121704,0.1697078943252563,0.7892358303070068,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852631330490112,1.0,1.0,0.9386618733406068,1.0,-2.8913323879241943,1.3374309539794922,1.553901433944702,0.6777417063713074,0.9370408654212952,0.9370408654212952,0.0,201.60968017578125,209.0,76711.4609375,0.0,2367.781494140625,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440894484519958,1.0,0.0,0.0,3.8081018924713135,3.808127403259277,9.676324452811969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5244140625,0.0,1717.404052734375,1895.4371337890625,0.0,2879.94580078125,0.9408318996429444,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791723012924194,0.3681610226631164,0.3357897996902466,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807674050331116,0.5385817289352417,0.5136749744415283,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883486986160278,0.5535129308700562,0.3890361487865448,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997444272041321,0.3980417251586914,0.381551057100296,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066522598266602,0.1697453707456588,0.789824366569519,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868731141090393,1.0,1.0,0.940812349319458,1.0,-2.893400192260742,1.3382772207260132,1.555122971534729,0.6780057549476624,0.9363018274307252,0.9363018274307252,0.0,203.9202117919922,209.0,76653.0,0.0,2382.851806640625,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444244861602783,1.0,0.0,0.0,3.804583549499512,3.804609298706055,9.65845288192213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.076171875,0.0,1713.0645751953125,1895.4371337890625,0.0,2883.07958984375,0.940032958984375,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784903049468994,0.3680484890937805,0.3357160091400146,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799678087234497,0.5383781790733337,0.5135128498077393,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880472183227539,0.554248571395874,0.3895663321018219,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991381883621216,0.3980688154697418,0.3816050291061401,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061886548995972,0.1697567701339721,0.7900079488754272,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873783230781555,1.0,1.0,0.941491425037384,1.0,-2.8940396308898926,1.3385376930236816,1.5555020570755005,0.67808997631073,0.9361149668693542,0.9361149668693542,0.0,204.64822387695312,212.0,76637.3046875,0.0,2387.582763671875,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844538688659668,1.0,0.0,0.0,3.8036274909973145,3.8036532402038574,9.653599590819797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.57421875,0.0,1711.8792724609375,1895.4371337890625,0.0,2884.14794921875,0.9398152232170104,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756891846656799,0.3675782382488251,0.3354073762893677,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766822218894958,0.5375268459320068,0.5128342509269714,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868200182914734,0.5573140978813171,0.3917750120162964,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966445684432983,0.398179292678833,0.3818276226520538,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.1698041558265686,0.7907723188400269,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894784331321716,1.0,1.0,0.9443209767341614,1.0,-2.896693706512451,1.339618682861328,1.5570751428604126,0.6784490346908569,0.9354648590087892,0.9354648590087892,0.0,207.683837890625,215.0,76577.734375,0.0,2407.309814453125,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448808193206787,1.0,0.0,0.0,3.7999212741851807,3.799946784973145,9.634794650992262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2587890625,0.0,1707.2564697265625,1895.4371337890625,0.0,2887.3486328125,0.9389688372612,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756891846656799,0.3675782382488251,0.3354073762893677,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766822218894958,0.5375268459320068,0.5128342509269714,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868200182914734,0.5573140978813171,0.3917750120162964,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966445684432983,0.398179292678833,0.3818276226520538,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.1698041558265686,0.7907723188400269,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894784331321716,1.0,1.0,0.9443209767341614,1.0,-2.896693706512451,1.339618682861328,1.5570751428604126,0.6784490346908569,0.9354648590087892,0.9354648590087892,0.0,207.683837890625,215.0,76577.734375,0.0,2407.309814453125,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448808193206787,1.0,0.0,0.0,3.7999212741851807,3.799946784973145,9.634794650992262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2587890625,0.0,1707.2564697265625,1895.4371337890625,0.0,2887.3486328125,0.9389688372612,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.772955060005188,0.3671028017997741,0.3350938260555267,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734712600708008,0.5366619825363159,0.5121424198150635,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856374621391296,0.5603665709495544,0.3939745724201202,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942020893096924,0.3982779085636139,0.3820387423038482,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.1698501706123352,0.7915295958518982,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915632247924805,1.0,1.0,0.9471588134765624,1.0,-2.8992927074432373,1.340672254562378,1.5586204528808594,0.6788178086280823,0.9351240396499634,0.9351240396499634,0.0,210.7158203125,218.0,76536.03125,0.0,2426.95458984375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451394438743591,1.0,0.0,0.0,3.797205686569214,3.7972311973571777,9.621029448680929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3525390625,0.0,1703.8056640625,1895.4371337890625,0.0,2889.768310546875,0.9383427500724792,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.772955060005188,0.3671028017997741,0.3350938260555267,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734712600708008,0.5366619825363159,0.5121424198150635,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856374621391296,0.5603665709495544,0.3939745724201202,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942020893096924,0.3982779085636139,0.3820387423038482,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.1698501706123352,0.7915295958518982,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915632247924805,1.0,1.0,0.9471588134765624,1.0,-2.8992927074432373,1.340672254562378,1.5586204528808594,0.6788178086280823,0.9351240396499634,0.9351240396499634,0.0,210.7158203125,218.0,76536.03125,0.0,2426.95458984375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451394438743591,1.0,0.0,0.0,3.797205686569214,3.7972311973571777,9.621029448680929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3525390625,0.0,1703.8056640625,1895.4371337890625,0.0,2889.768310546875,0.9383427500724792,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702867388725281,0.3666227459907532,0.3347758948802948,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703336715698242,0.5357850193977356,0.5114387273788452,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.884496808052063,0.56340491771698,0.3961642682552337,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918097376823425,0.3983652591705322,0.3822389245033264,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950678110122,0.7922810316085815,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936333537101746,1.0,1.0,0.9499965906143188,1.0,-2.901840686798096,1.3417011499404907,1.560139536857605,0.6791976094245911,0.9351378083229064,0.9351378083229064,0.0,213.74432373046875,221.0,76515.1875,0.0,2446.5234375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453217148780823,1.0,0.0,0.0,3.7956275939941406,3.795653104782105,9.613033853383968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5078125,0.0,1701.6981201171875,1895.4371337890625,0.0,2891.473876953125,0.9379705786705016,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702867388725281,0.3666227459907532,0.3347758948802948,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703336715698242,0.5357850193977356,0.5114387273788452,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.884496808052063,0.56340491771698,0.3961642682552337,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918097376823425,0.3983652591705322,0.3822389245033264,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950678110122,0.7922810316085815,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936333537101746,1.0,1.0,0.9499965906143188,1.0,-2.901840686798096,1.3417011499404907,1.560139536857605,0.6791976094245911,0.9351378083229064,0.9351378083229064,0.0,213.74432373046875,221.0,76515.1875,0.0,2446.5234375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453217148780823,1.0,0.0,0.0,3.7956275939941406,3.795653104782105,9.613033853383968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5078125,0.0,1701.6981201171875,1895.4371337890625,0.0,2891.473876953125,0.9379705786705016,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689761519432068,0.3663815855979919,0.3346158266067505,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687916398048401,0.5353434085845947,0.5110837817192078,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839411735534668,0.5649204254150391,0.3972563743591308,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906318306922913,0.3984059393405914,0.3823361098766327,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168255805969,0.1699172705411911,0.7926554679870605,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946642160415649,1.0,1.0,0.9514155387878418,1.0,-2.9031012058258057,1.3422093391418457,1.5608917474746704,0.6793912649154663,0.9352631568908693,0.9352631568908693,0.0,215.2584991455078,221.0,76511.609375,0.0,2456.29541015625,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453550934791565,1.0,0.0,0.0,3.795205593109131,3.795230865478516,9.6108965408348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.234375,0.0,1701.0751953125,1895.4371337890625,0.0,2891.786376953125,0.9378663301467896,1.0,0.0,3.0,1.0,0.0
