time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676817774772644,0.3661395609378814,0.3344549238681793,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672676086425781,0.5348993539810181,0.5107263922691345,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.883395254611969,0.5664317607879639,0.3983457088470459,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894662618637085,0.3984440267086029,0.382430762052536,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987069606781006,0.1699392795562744,0.7930288910865784,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956915616989136,1.0,1.0,0.9528352618217468,1.0,-2.9043502807617188,1.3427120447158811,1.561638116836548,0.6795879006385803,0.9355014562606812,0.9355014562606812,0.0,216.77169799804688,224.0,76514.5703125,0.0,2466.05029296875,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453758955001831,1.0,0.0,0.0,3.7951393127441406,3.795164823532105,9.610561164663525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5390625,0.0,1700.870361328125,1895.4371337890625,0.0,2891.980712890625,0.9378414154052734,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651394605636597,0.365653783082962,0.3341313898563385,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642723560333252,0.5340060591697693,0.5100064873695374,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823312520980835,0.5694462656974792,0.4005184769630432,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871712446212769,0.3985146582126617,0.3826146423816681,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083309173584,0.1699830293655395,0.7937740683555603,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977379679679871,1.0,1.0,0.955674648284912,1.0,-2.906824111938477,1.343706488609314,1.563117504119873,0.6799890995025635,0.9362624287605286,0.9362624287605286,0.0,219.7972869873047,227.0,76537.171875,0.0,2485.535888671875,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453153371810913,1.0,0.0,0.0,3.7959251403808594,3.7959506511688232,9.614541340852156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.166015625,0.0,1701.5416259765625,1895.4371337890625,0.0,2891.4140625,0.9379962682724,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651394605636597,0.365653783082962,0.3341313898563385,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642723560333252,0.5340060591697693,0.5100064873695374,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823312520980835,0.5694462656974792,0.4005184769630432,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871712446212769,0.3985146582126617,0.3826146423816681,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083309173584,0.1699830293655395,0.7937740683555603,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977379679679871,1.0,1.0,0.955674648284912,1.0,-2.906824111938477,1.343706488609314,1.563117504119873,0.6799890995025635,0.9362624287605286,0.9362624287605286,0.0,219.7972869873047,227.0,76537.171875,0.0,2485.535888671875,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453153371810913,1.0,0.0,0.0,3.7959251403808594,3.7959506511688232,9.614541340852156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.166015625,0.0,1701.5416259765625,1895.4371337890625,0.0,2891.4140625,0.9379962682724,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626586556434631,0.3651659488677978,0.3338057994842529,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613467812538147,0.5331063270568848,0.5092800259590149,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028335571289,0.5724472999572754,0.402681827545166,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849240899085999,0.3985776007175445,0.3827909827232361,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700264364480972,0.7945172786712646,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997728705406189,1.0,1.0,0.9585140943527222,1.0,-2.9092650413513184,1.3446859121322632,1.5645792484283447,0.6804012060165405,0.9374496340751648,0.9374496340751648,0.0,222.82083129882807,230.0,76585.3984375,0.0,2504.982666015625,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451467156410217,1.0,0.0,0.0,3.798140525817871,3.798165798187256,9.625766779208789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9482421875,0.0,1703.9075927734375,1895.4371337890625,0.0,2889.83642578125,0.9384707808494568,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626586556434631,0.3651659488677978,0.3338057994842529,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613467812538147,0.5331063270568848,0.5092800259590149,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028335571289,0.5724472999572754,0.402681827545166,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849240899085999,0.3985776007175445,0.3827909827232361,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700264364480972,0.7945172786712646,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997728705406189,1.0,1.0,0.9585140943527222,1.0,-2.9092650413513184,1.3446859121322632,1.5645792484283447,0.6804012060165405,0.9374496340751648,0.9374496340751648,0.0,222.82083129882807,230.0,76585.3984375,0.0,2504.982666015625,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451467156410217,1.0,0.0,0.0,3.798140525817871,3.798165798187256,9.625766779208789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9482421875,0.0,1703.9075927734375,1895.4371337890625,0.0,2889.83642578125,0.9384707808494568,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602364420890808,0.3646757900714874,0.3334782123565674,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584879040718079,0.5322007536888123,0.5085479617118835,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803065419197083,0.5754338502883911,0.4048352539539337,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827226519584656,0.398633062839508,0.3829602897167206,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692474842071,0.7952580451965332,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017968654632568,1.0,1.0,0.9613805413246156,1.0,-2.9116735458374023,1.3456498384475708,1.566023588180542,0.6808148622512817,0.9388770461082458,0.9388770461082458,0.0,225.843490600586,233.0,76652.46875,0.0,2524.39697265625,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449669480323792,1.0,0.0,0.0,3.801543474197388,3.801568984985352,9.643023304306553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.287109375,0.0,1707.7381591796875,1895.4371337890625,0.0,2888.154296875,0.9392142295837402,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602364420890808,0.3646757900714874,0.3334782123565674,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584879040718079,0.5322007536888123,0.5085479617118835,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803065419197083,0.5754338502883911,0.4048352539539337,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827226519584656,0.398633062839508,0.3829602897167206,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692474842071,0.7952580451965332,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017968654632568,1.0,1.0,0.9613805413246156,1.0,-2.9116735458374023,1.3456498384475708,1.566023588180542,0.6808148622512817,0.9388770461082458,0.9388770461082458,0.0,225.843490600586,233.0,76652.46875,0.0,2524.39697265625,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449669480323792,1.0,0.0,0.0,3.801543474197388,3.801568984985352,9.643023304306553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.287109375,0.0,1707.7381591796875,1895.4371337890625,0.0,2888.154296875,0.9392142295837402,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578701972961426,0.3641814291477203,0.3331470489501953,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556931018829346,0.531287431716919,0.5078086256980896,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793374300003052,0.5783979296684265,0.4069734215736389,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805643081665039,0.3986779153347015,0.3831197917461395,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104342937469,0.7959921360015869,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038076281547546,1.0,1.0,0.9642469882965088,1.0,-2.914031744003296,1.3465936183929443,1.5674382448196411,0.6812196373939514,0.9403180480003356,0.9403180480003356,0.0,228.8635711669922,236.0,76729.984375,0.0,2543.73583984375,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448752164840698,1.0,0.0,0.0,3.805728673934937,3.805754184722901,9.664266826803214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.0986328125,0.0,1712.6165771484375,1895.4371337890625,0.0,2887.29638671875,0.9401415586471558,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578701972961426,0.3641814291477203,0.3331470489501953,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556931018829346,0.531287431716919,0.5078086256980896,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793374300003052,0.5783979296684265,0.4069734215736389,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805643081665039,0.3986779153347015,0.3831197917461395,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104342937469,0.7959921360015869,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038076281547546,1.0,1.0,0.9642469882965088,1.0,-2.914031744003296,1.3465936183929443,1.5674382448196411,0.6812196373939514,0.9403180480003356,0.9403180480003356,0.0,228.8635711669922,236.0,76729.984375,0.0,2543.73583984375,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448752164840698,1.0,0.0,0.0,3.805728673934937,3.805754184722901,9.664266826803214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.0986328125,0.0,1712.6165771484375,1895.4371337890625,0.0,2887.29638671875,0.9401415586471558,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567064166069031,0.3639335036277771,0.3329808712005615,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543180823326111,0.5308296084403992,0.5074378252029419,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788630366325378,0.579876720905304,0.4080401360988617,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795005440711975,0.3986985981464386,0.3831979036331177,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.590825617313385,0.1701307743787765,0.7963584065437317,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048101186752319,1.0,1.0,0.9656801819801332,1.0,-2.915202140808105,1.3470627069473269,1.5681393146514893,0.6814212203025818,0.9410384893417358,0.9410384893417358,0.0,230.37538146972656,236.0,76770.1875,0.0,2553.409912109375,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35888.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448111414909363,1.0,0.0,0.0,3.807925939559937,3.807951450347901,9.6754297373991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.345703125,0.0,1715.2025146484375,1895.4371337890625,0.0,2886.69677734375,0.9406300783157348,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555561661720276,0.3636848330497741,0.3328139781951904,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.852958619594574,0.5303704142570496,0.5070657730102539,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783953785896301,0.5813502669334412,0.4091033637523651,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784475088119507,0.3987170755863189,0.3832739591598511,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.589981198310852,0.170150801539421,0.7967231869697571,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.60580974817276,1.0,1.0,0.9671084880828856,1.0,-2.9163620471954346,1.3475282192230225,1.5688339471817017,0.6816214323043823,0.9417831301689148,0.9417831301689148,0.0,231.8864898681641,239.0,76812.53125,0.0,2563.068359375,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447521924972534,1.0,0.0,0.0,3.810232639312744,3.810258150100708,9.68715539784171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.083984375,0.0,1717.930908203125,1895.4371337890625,0.0,2886.145751953125,0.9411443471908568,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536536455154419,0.3632654547691345,0.3325320780277252,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.850709080696106,0.5295965075492859,0.506438136100769,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776240944862366,0.583814799785614,0.410881757736206,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767021656036377,0.3987432718276977,0.3833970725536346,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885767936706543,0.1701838672161102,0.7973331212997437,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074822545051575,1.0,1.0,0.9695080518722534,1.0,-2.918287992477417,1.3483012914657593,1.5699867010116575,0.681954026222229,0.9430789947509766,0.9430789947509766,0.0,234.4237518310547,239.0,76887.65625,0.0,2579.26123046875,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446603417396545,1.0,0.0,0.0,3.814345836639404,3.814371347427368,9.708080597192748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7392578125,0.0,1722.823486328125,1895.4371337890625,0.0,2885.286376953125,0.9420633912086488,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532952427864075,0.3631854057312011,0.3324782252311706,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502851724624634,0.5294488072395325,0.5063183307647705,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774791359901428,0.5842829942703247,0.4112196564674377,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763729095458984,0.3987477421760559,0.3834200799465179,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883110761642456,0.1701900959014892,0.7974490523338318,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078001260757446,1.0,1.0,0.9699651002883912,1.0,-2.918652296066284,1.3484476804733276,1.5702046155929563,0.6820170879364014,0.9433290362358092,0.9433290362358092,0.0,234.9072265625,242.0,76902.296875,0.0,2582.344482421875,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446401357650757,1.0,0.0,0.0,3.815149545669556,3.815175294876098,9.712173323350726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.8046875,0.0,1723.7828369140625,1895.4371337890625,0.0,2885.09716796875,0.9422431588172911,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510841488838196,0.3626841604709625,0.3321408927440643,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476691842079163,0.5285247564315796,0.5055684447288513,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878081321716,0.5872019529342651,0.4133263826370239,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743390202522278,0.3987727165222168,0.3835608065128326,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.170228824019432,0.7981725931167603,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097815036773682,1.0,1.0,0.9728217720985411,1.0,-2.920916080474853,1.3493582010269165,1.571557879447937,0.6824097633361816,0.9449385404586792,0.9449385404586792,0.0,237.92930603027344,230.0,76996.7421875,0.0,2601.607421875,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444988131523132,1.0,0.0,0.0,3.820326328277588,3.820352077484131,9.738547532833763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6728515625,0.0,1729.9759521484375,1895.4371337890625,0.0,2883.77490234375,0.943401575088501,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510841488838196,0.3626841604709625,0.3321408927440643,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476691842079163,0.5285247564315796,0.5055684447288513,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878081321716,0.5872019529342651,0.4133263826370239,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743390202522278,0.3987727165222168,0.3835608065128326,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.170228824019432,0.7981725931167603,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097815036773682,1.0,1.0,0.9728217720985411,1.0,-2.920916080474853,1.3493582010269165,1.571557879447937,0.6824097633361816,0.9449385404586792,0.9449385404586792,0.0,237.92930603027344,230.0,76996.7421875,0.0,2601.607421875,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444988131523132,1.0,0.0,0.0,3.820326328277588,3.820352077484131,9.738547532833763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6728515625,0.0,1729.9759521484375,1895.4371337890625,0.0,2883.77490234375,0.943401575088501,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531554698944092,0.3622056543827057,0.3315660953521728,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499282598495483,0.5276115536689758,0.5045614242553711,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356259346008,0.5901256799697876,0.4152381420135498,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.776961624622345,0.3988078236579895,0.3834429681301117,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888788104057312,0.1702863723039627,0.7976996302604675,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072761416435242,1.0,1.0,0.9756891131401062,1.0,-2.920605421066284,1.34900963306427,1.5715959072113037,0.6821579337120056,0.944813907146454,0.944813907146454,0.0,234.2036590576172,218.0,77041.359375,0.0,2582.467529296875,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844283938407898,1.0,0.0,0.0,3.823774099349976,3.82379961013794,9.756132612892543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3173828125,0.0,1734.5748291015625,1895.4371337890625,0.0,2881.76513671875,0.9441973567008972,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531554698944092,0.3622056543827057,0.3315660953521728,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499282598495483,0.5276115536689758,0.5045614242553711,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356259346008,0.5901256799697876,0.4152381420135498,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.776961624622345,0.3988078236579895,0.3834429681301117,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888788104057312,0.1702863723039627,0.7976996302604675,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072761416435242,1.0,1.0,0.9756891131401062,1.0,-2.920605421066284,1.34900963306427,1.5715959072113037,0.6821579337120056,0.944813907146454,0.944813907146454,0.0,234.2036590576172,218.0,77041.359375,0.0,2582.467529296875,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844283938407898,1.0,0.0,0.0,3.823774099349976,3.82379961013794,9.756132612892543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3173828125,0.0,1734.5748291015625,1895.4371337890625,0.0,2881.76513671875,0.9441973567008972,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579124569892883,0.3617924153804779,0.3309021294116974,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552170991897583,0.5267430543899536,0.5034412741661072,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213038444519,0.5930840969085693,0.4170593917369842,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824769020080566,0.3988864123821258,0.383211076259613,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058498144149,0.7967633008956909,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027069091796875,1.0,1.0,0.9785564541816713,1.0,-2.9192466735839844,1.3481603860855105,1.571086287498474,0.6816052794456482,0.9441771507263184,0.9441771507263184,0.0,226.6695251464844,206.0,77055.8046875,0.0,2542.431640625,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439397215843201,1.0,0.0,0.0,3.824561357498169,3.824587106704712,9.760151442606002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.712890625,0.0,1735.9842529296875,1895.4371337890625,0.0,2878.54541015625,0.9444161653518676,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579124569892883,0.3617924153804779,0.3309021294116974,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552170991897583,0.5267430543899536,0.5034412741661072,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213038444519,0.5930840969085693,0.4170593917369842,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824769020080566,0.3988864123821258,0.383211076259613,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058498144149,0.7967633008956909,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027069091796875,1.0,1.0,0.9785564541816713,1.0,-2.9192466735839844,1.3481603860855105,1.571086287498474,0.6816052794456482,0.9441771507263184,0.9441771507263184,0.0,226.6695251464844,206.0,77055.8046875,0.0,2542.431640625,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439397215843201,1.0,0.0,0.0,3.824561357498169,3.824587106704712,9.760151442606002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.712890625,0.0,1735.9842529296875,1895.4371337890625,0.0,2878.54541015625,0.9444161653518676,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610318660736084,0.3616110384464264,0.3305619657039642,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586918711662292,0.5263287425041199,0.5028667449951172,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936156034469604,0.5945782661437988,0.4179560542106628,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860150337219238,0.3989443182945251,0.3830796778202057,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732600212097,0.170491874217987,0.7962563633918762,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999330282211304,1.0,1.0,0.9799901247024536,1.0,-2.9184582233428955,1.3476845026016235,1.5707736015319824,0.6812998056411743,0.9439620971679688,0.9439620971679688,0.0,222.06362915039065,206.0,77060.421875,0.0,2518.052001953125,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437319993972778,1.0,0.0,0.0,3.824538469314575,3.824564218521118,9.760034345163149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.650390625,0.0,1736.074951171875,1895.4371337890625,0.0,2876.602783203125,0.944422960281372,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645313739776611,0.361442357301712,0.3302218914031982,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625923991203308,0.5259261727333069,0.5022907257080078,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.898855984210968,0.5960792303085327,0.4188486635684967,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899409532546997,0.3990118205547333,0.3829452395439148,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641350746155,0.1705920994281768,0.7957556843757629,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.59697026014328,1.0,1.0,0.9813748598098756,1.0,-2.917666435241699,1.3472111225128174,1.5704553127288818,0.680996835231781,0.9438289403915404,0.9438289403915404,0.0,217.1409606933593,194.0,77065.375,0.0,2492.10400390625,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649353027344,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435105681419373,1.0,0.0,0.0,3.8244473934173584,3.824472904205322,9.759569365996867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.751953125,0.0,1736.031494140625,1895.4371337890625,0.0,2874.531494140625,0.9444098472595216,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726265788078308,0.3611392676830292,0.3295482397079468,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716239929199219,0.5251542925834656,0.5011434555053711,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109323620796204,0.5990983247756958,0.4206265211105346,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988746166229248,0.3991729915142059,0.3826749622821808,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066920757293701,0.1708331555128097,0.7948132157325745,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906201601028442,1.0,1.0,0.9841444492340088,1.0,-2.916156053543091,1.3463032245635986,1.5698528289794922,0.6804128289222717,0.9438205361366272,0.9438205361366272,0.0,206.59881591796875,182.0,77079.7265625,0.0,2436.916748046875,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430471420288086,1.0,0.0,0.0,3.824385643005371,3.824411392211914,9.75925445345638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.01171875,0.0,1735.9735107421875,1895.4371337890625,0.0,2870.197509765625,0.9444001317024232,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726265788078308,0.3611392676830292,0.3295482397079468,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716239929199219,0.5251542925834656,0.5011434555053711,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109323620796204,0.5990983247756958,0.4206265211105346,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988746166229248,0.3991729915142059,0.3826749622821808,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066920757293701,0.1708331555128097,0.7948132157325745,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906201601028442,1.0,1.0,0.9841444492340088,1.0,-2.916156053543091,1.3463032245635986,1.5698528289794922,0.6804128289222717,0.9438205361366272,0.9438205361366272,0.0,206.59881591796875,182.0,77079.7265625,0.0,2436.916748046875,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430471420288086,1.0,0.0,0.0,3.824385643005371,3.824411392211914,9.75925445345638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.01171875,0.0,1735.9735107421875,1895.4371337890625,0.0,2870.197509765625,0.9444001317024232,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820994257926941,0.3608708679676056,0.3288866877555847,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822089433670044,0.5244156122207642,0.5000072717666626,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257539510726928,0.602130651473999,0.4223986268043518,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090501427650452,0.399360328912735,0.382408857345581,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145788431167603,0.1711174547672271,0.7939693331718445,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839086771011353,1.0,1.0,0.9869139790534972,1.0,-2.914791822433472,1.3454701900482178,1.569321632385254,0.6798712015151978,0.9440876841545104,0.9440876841545104,0.0,195.4983673095703,170.0,77102.09375,0.0,2379.270751953125,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425777554512024,1.0,0.0,0.0,3.824746608734131,3.824772357940674,9.761096180227469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.96484375,0.0,1736.343017578125,1895.4371337890625,0.0,2865.80859375,0.9444772005081176,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820994257926941,0.3608708679676056,0.3288866877555847,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822089433670044,0.5244156122207642,0.5000072717666626,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257539510726928,0.602130651473999,0.4223986268043518,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090501427650452,0.399360328912735,0.382408857345581,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145788431167603,0.1711174547672271,0.7939693331718445,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839086771011353,1.0,1.0,0.9869139790534972,1.0,-2.914791822433472,1.3454701900482178,1.569321632385254,0.6798712015151978,0.9440876841545104,0.9440876841545104,0.0,195.4983673095703,170.0,77102.09375,0.0,2379.270751953125,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425777554512024,1.0,0.0,0.0,3.824746608734131,3.824772357940674,9.761096180227469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.96484375,0.0,1736.343017578125,1895.4371337890625,0.0,2865.80859375,0.9444772005081176,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930090427398682,0.3606321811676025,0.3282398581504822,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944242596626282,0.5237045884132385,0.4988845884799957,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711631774902,0.6051680445671082,0.4241649508476257,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199544548988342,0.3995687067508697,0.3821499049663543,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.171440452337265,0.7932405471801758,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769459009170532,1.0,1.0,0.9896382093429564,1.0,-2.9136037826538086,1.3447290658950806,1.5688748359680176,0.6793831586837769,0.9445600509643556,0.9445600509643556,0.0,184.0404052734375,158.0,77133.3828125,0.0,2320.2119140625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421207666397095,1.0,0.0,0.0,3.825674295425415,3.825700044631958,9.765832373886951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7001953125,0.0,1737.371826171875,1895.4371337890625,0.0,2861.53564453125,0.9446784257888794,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930090427398682,0.3606321811676025,0.3282398581504822,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944242596626282,0.5237045884132385,0.4988845884799957,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711631774902,0.6051680445671082,0.4241649508476257,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199544548988342,0.3995687067508697,0.3821499049663543,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.171440452337265,0.7932405471801758,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769459009170532,1.0,1.0,0.9896382093429564,1.0,-2.9136037826538086,1.3447290658950806,1.5688748359680176,0.6793831586837769,0.9445600509643556,0.9445600509643556,0.0,184.0404052734375,158.0,77133.3828125,0.0,2320.2119140625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421207666397095,1.0,0.0,0.0,3.825674295425415,3.825700044631958,9.765832373886951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7001953125,0.0,1737.371826171875,1895.4371337890625,0.0,2861.53564453125,0.9446784257888794,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053766489028931,0.3604147732257843,0.3276066482067108,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085006713867188,0.52301424741745,0.4977753758430481,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960364818572998,0.6082037091255188,0.4259257614612579,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318867683410645,0.3997923731803894,0.3818992078304291,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320096850395203,0.1717918366193771,0.79261314868927,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698299407958984,1.0,1.0,0.9923624396324158,1.0,-2.912569522857666,1.3440660238265991,1.5685036182403564,0.6789399981498718,0.9451565146446228,0.9451565146446228,0.0,172.41416931152344,146.0,77171.8046875,0.0,2260.63671875,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416743874549866,1.0,0.0,0.0,3.8270726203918457,3.8270983695983887,9.772973044164246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.822265625,0.0,1738.9755859375,1895.4371337890625,0.0,2857.363037109375,0.9449852705001832,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053766489028931,0.3604147732257843,0.3276066482067108,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085006713867188,0.52301424741745,0.4977753758430481,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960364818572998,0.6082037091255188,0.4259257614612579,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318867683410645,0.3997923731803894,0.3818992078304291,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320096850395203,0.1717918366193771,0.79261314868927,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698299407958984,1.0,1.0,0.9923624396324158,1.0,-2.912569522857666,1.3440660238265991,1.5685036182403564,0.6789399981498718,0.9451565146446228,0.9451565146446228,0.0,172.41416931152344,146.0,77171.8046875,0.0,2260.63671875,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416743874549866,1.0,0.0,0.0,3.8270726203918457,3.8270983695983887,9.772973044164246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.822265625,0.0,1738.9755859375,1895.4371337890625,0.0,2857.363037109375,0.9449852705001832,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119898438453674,0.3603132665157318,0.3272949755191803,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168670177459716,0.5226771235466003,0.4972264468669891,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693546891212464,0.609719455242157,0.4268034994602203,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384650349617004,0.3999101817607879,0.3817776441574096,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370415687561035,0.1719771921634674,0.7923356294631958,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662261247634888,1.0,1.0,0.993724524974823,1.0,-2.9121124744415283,1.3437647819519043,1.5683475732803345,0.6787357926368713,0.9454954862594604,0.9454954862594604,0.0,166.554931640625,146.0,77193.578125,0.0,2230.738037109375,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414573073387146,1.0,0.0,0.0,3.827938318252564,3.8279640674591056,9.77739432528324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3759765625,0.0,1739.9835205078125,1895.4371337890625,0.0,2855.334228515625,0.9451764225959778,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187469840049744,0.3602143228054046,0.3269855678081512,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.926081657409668,0.5223428606987,0.4966801702976227,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782373905181884,0.6112342476844788,0.4276806116104126,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455517292022705,0.4000301957130432,0.381657987833023,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424795985221863,0.1721660196781158,0.7920737862586975,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626024603843689,0.9998806118965148,0.9998806118965148,0.9949796199798584,1.0,-2.9116768836975098,1.3434760570526123,1.5682008266448977,0.6785395741462708,0.9458503127098083,0.9458503127098083,0.0,160.6927947998047,134.0,77216.3359375,0.0,2200.875244140625,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412411212921143,1.0,0.0,0.0,3.828867197036743,3.828892946243286,9.78213961388974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.123046875,0.0,1741.0699462890625,1895.4371337890625,0.0,2853.31298828125,0.945381760597229,1.0,0.0,3.0,1.0,0.0
