time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8319995403289795,0.3600408732891083,0.3264282047748565,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445650577545166,0.521736741065979,0.4956881105899811,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939536452293396,0.6142511367797852,0.4294231832027435,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601203560829163,0.4002563059329986,0.3814474940299988,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537372469902039,0.1725281178951263,0.7916778922080994,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437744140625,284.9503479003906,1.0,0.5557718276977539,0.9996609091758728,0.9996609091758728,0.9972890019416808,1.0,-2.909659147262573,1.3423510789871216,1.567307949066162,0.6778720021247864,0.9456939101219176,0.9456939101219176,0.0,149.94009399414062,134.0,77232.03125,0.0,2145.161376953125,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408116698265076,1.0,0.0,0.0,3.829484701156616,3.8295106887817374,9.78529669737327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.025390625,0.0,1741.9493408203125,1895.4371337890625,0.0,2849.299560546875,0.94552743434906,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.833225429058075,0.3600260019302368,0.3263802230358124,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462355375289916,0.5216842293739319,0.4956023693084717,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.995263397693634,0.6145222187042236,0.4295797348022461,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614919781684875,0.4002760350704193,0.3814295828342438,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548022031784058,0.1725600063800811,0.7916466593742371,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.24395751953125,284.9502868652344,1.0,0.5551716685295105,0.9996417760849,0.9996417760849,0.9974898099899292,1.0,-2.909435987472534,1.342230200767517,1.5672059059143066,0.6778019666671753,0.9456487894058228,0.9456487894058228,0.0,149.00979614257812,122.0,77232.359375,0.0,2140.3037109375,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840772807598114,1.0,0.0,0.0,3.82949423789978,3.8295199871063232,9.785344445845112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.533203125,0.0,1741.9798583984375,1895.4371337890625,0.0,2848.9365234375,0.945530652999878,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463870882987976,0.3597774505615234,0.3258375227451324,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631651043891908,0.5209596753120422,0.4945895075798034,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192070841789246,0.4161784052848816,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763270974159241,0.4004603028297424,0.381266713142395,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664312481880188,0.1729151308536529,0.7915856838226318,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,300.4917297363281,297.2513732910156,284.93817138671875,1.0,0.5468525290489197,0.9994029998779296,0.9994029998779296,1.0,1.0,-2.8929808139801025,1.334009289741516,1.5589715242385864,0.6735458970069885,0.9355329871177672,0.9355329871177672,0.0,139.2073974609375,125.0,76954.9609375,0.0,2062.766357421875,1.0,278.1499938964844,282.96405029296875,300.5570983886719,305.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36342.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401050567626953,1.0,0.0,0.0,3.82098913192749,3.821014881134033,9.741927442519227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7041015625,0.0,1734.536865234375,1895.4371337890625,0.0,2842.696533203125,0.9437375068664552,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463870882987976,0.3597774505615234,0.3258375227451324,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631651043891908,0.5209596753120422,0.4945895075798034,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192070841789246,0.4161784052848816,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763270974159241,0.4004603028297424,0.381266713142395,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664312481880188,0.1729151308536529,0.7915856838226318,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,300.4917297363281,297.2513732910156,284.93817138671875,1.0,0.5468525290489197,0.9994029998779296,0.9994029998779296,1.0,1.0,-2.8929808139801025,1.334009289741516,1.5589715242385864,0.6735458970069885,0.9355329871177672,0.9355329871177672,0.0,139.2073974609375,125.0,76954.9609375,0.0,2062.766357421875,1.0,278.1499938964844,282.96405029296875,300.5570983886719,305.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36342.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401050567626953,1.0,0.0,0.0,3.82098913192749,3.821014881134033,9.741927442519227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7041015625,0.0,1734.536865234375,1895.4371337890625,0.0,2842.696533203125,0.9437375068664552,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531424403190613,0.3595558106899261,0.3254573047161102,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709134697914124,0.520222544670105,0.4937170147895813,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6266050934791565,0.4055533111095428,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.88405442237854,0.4006231725215912,0.3812431395053863,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727514266967773,0.1733062416315078,0.7924441695213318,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.27197265625,284.94091796875,1.0,0.5425029993057251,0.9968653321266174,0.9968653321266174,1.0,1.0,-2.879635095596313,1.3274418115615845,1.5521934032440186,0.669729471206665,0.928783655166626,0.928783655166626,0.0,134.4133758544922,128.0,76642.0078125,0.0,2017.101318359375,1.0,278.1499938964844,282.9725952148437,300.5700988769531,305.5627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36542.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386895656585693,1.0,0.0,0.0,3.797828435897827,3.797853946685791,9.62418539529608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.779296875,0.0,1708.15869140625,1895.4371337890625,0.0,2829.47412109375,0.9388102889060974,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531424403190613,0.3595558106899261,0.3254573047161102,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709134697914124,0.520222544670105,0.4937170147895813,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6266050934791565,0.4055533111095428,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.88405442237854,0.4006231725215912,0.3812431395053863,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727514266967773,0.1733062416315078,0.7924441695213318,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.27197265625,284.94091796875,1.0,0.5425029993057251,0.9968653321266174,0.9968653321266174,1.0,1.0,-2.879635095596313,1.3274418115615845,1.5521934032440186,0.669729471206665,0.928783655166626,0.928783655166626,0.0,134.4133758544922,128.0,76642.0078125,0.0,2017.101318359375,1.0,278.1499938964844,282.9725952148437,300.5700988769531,305.5627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36542.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386895656585693,1.0,0.0,0.0,3.797828435897827,3.797853946685791,9.62418539529608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.779296875,0.0,1708.15869140625,1895.4371337890625,0.0,2829.47412109375,0.9388102889060974,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563944697380066,0.3594162166118622,0.3252478539943695,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9742848873138428,0.5195643305778503,0.4930085241794586,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6337988972663879,0.4005851745605469,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878810405731201,0.4008364677429199,0.3813576698303222,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761718392372131,0.1737603396177292,0.7940599322319031,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.2905578613281,284.9482421875,1.0,0.540630042552948,0.9943276643753052,0.9943276643753052,1.0,1.0,-2.874631881713867,1.3249119520187378,1.5497199296951294,0.6682340502738953,0.9301900267601012,0.9301900267601012,0.0,132.2582550048828,131.0,76563.734375,0.0,1998.31591796875,1.0,278.1499938964844,282.9813537597656,300.58697509765625,305.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36271.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374812006950378,1.0,0.0,0.0,3.7872374057769775,3.787262916564941,9.57058205131034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.611328125,0.0,1693.3848876953125,1895.4371337890625,0.0,2818.191162109375,0.9362685680389404,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563944697380066,0.3594162166118622,0.3252478539943695,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9742848873138428,0.5195643305778503,0.4930085241794586,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6337988972663879,0.4005851745605469,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878810405731201,0.4008364677429199,0.3813576698303222,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761718392372131,0.1737603396177292,0.7940599322319031,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.2905578613281,284.9482421875,1.0,0.540630042552948,0.9943276643753052,0.9943276643753052,1.0,1.0,-2.874631881713867,1.3249119520187378,1.5497199296951294,0.6682340502738953,0.9301900267601012,0.9301900267601012,0.0,132.2582550048828,131.0,76563.734375,0.0,1998.31591796875,1.0,278.1499938964844,282.9813537597656,300.58697509765625,305.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36271.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374812006950378,1.0,0.0,0.0,3.7872374057769775,3.787262916564941,9.57058205131034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.611328125,0.0,1693.3848876953125,1895.4371337890625,0.0,2818.191162109375,0.9362685680389404,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8569835424423218,0.3593442440032959,0.3251721858978271,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9748017191886902,0.5192440152168274,0.4926925897598266,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6370561718940735,0.3996509611606598,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886627554893494,0.4009468853473663,0.381446897983551,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770225167274475,0.173991173505783,0.7950263619422913,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.5200500488281,297.2973327636719,284.9510803222656,1.0,0.5403963327407837,0.9930588603019714,0.9930588603019714,1.0,1.0,-2.8743062019348145,1.3247042894363403,1.5496020317077637,0.668070375919342,0.9321852326393129,0.9321852326393129,0.0,131.87820434570312,131.0,76588.953125,0.0,1995.9205322265625,1.0,278.1499938964844,282.9840393066406,300.59600830078125,305.5801086425781,293.1499938964844,293.1499938964844,278.1499938964844,36123.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370844125747681,1.0,0.0,0.0,3.7865066528320312,3.786532163619995,9.56688950282114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.521484375,0.0,1691.369140625,1895.4371337890625,0.0,2814.487548828125,0.936008095741272,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8570471405982971,0.359260082244873,0.325099229812622,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.974750280380249,0.5189200639724731,0.4923872351646423,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6400774717330933,0.399470716714859,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8888787627220154,0.4010527729988098,0.3815453052520752,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6774330735206604,0.1742148846387863,0.796028733253479,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,300.523681640625,297.302490234375,284.95318603515625,1.0,0.5404908061027527,0.9918212294578552,0.9918212294578552,1.0,1.0,-2.8749563694000244,1.3249715566635132,1.5499848127365112,0.6681702733039856,0.9344799518585204,0.9344799518585204,0.0,131.83094787597656,149.0,76643.234375,0.0,1996.7547607421875,1.0,278.1499938964844,282.985595703125,300.6050109863281,305.5919494628906,293.1499938964844,293.1499938964844,278.1499938964844,35995.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368107676506042,1.0,0.0,0.0,3.7880706787109375,3.788095951080322,9.574793011779548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.392578125,0.0,1692.235595703125,1895.4371337890625,0.0,2811.93310546875,0.9362708926200868,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490299582481384,0.3590930998325348,0.3251263499259949,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653381109237672,0.5183120369911194,0.4919867217540741,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.644283652305603,0.4112487733364105,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804141283035278,0.4012968838214874,0.3819476366043091,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713758707046509,0.1746589243412017,0.7989124059677124,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.3031921386719,284.9670104980469,1.0,0.5466293096542358,0.9893459677696228,0.9893459677696228,1.0,1.0,-2.892590045928955,1.3335041999816897,1.5590858459472656,0.6724895238876343,0.9496673345565796,0.9496673345565796,0.0,137.1621551513672,152.0,77111.1171875,0.0,2052.1025390625,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35438.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367730975151062,1.0,0.0,0.0,3.805896759033203,3.805922269821167,9.665120614954503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.185546875,0.0,1709.2423095703125,1895.4371337890625,0.0,2811.581298828125,0.9399968385696412,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490299582481384,0.3590930998325348,0.3251263499259949,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653381109237672,0.5183120369911194,0.4919867217540741,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.644283652305603,0.4112487733364105,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804141283035278,0.4012968838214874,0.3819476366043091,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713758707046509,0.1746589243412017,0.7989124059677124,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.3031921386719,284.9670104980469,1.0,0.5466293096542358,0.9893459677696228,0.9893459677696228,1.0,1.0,-2.892590045928955,1.3335041999816897,1.5590858459472656,0.6724895238876343,0.9496673345565796,0.9496673345565796,0.0,137.1621551513672,152.0,77111.1171875,0.0,2052.1025390625,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35438.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367730975151062,1.0,0.0,0.0,3.805896759033203,3.805922269821167,9.665120614954503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.185546875,0.0,1709.2423095703125,1895.4371337890625,0.0,2811.581298828125,0.9399968385696412,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421654105186462,0.358782410621643,0.3250502347946167,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566338658332824,0.5176331996917725,0.4915454983711242,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461524963378906,0.421754777431488,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8731981515884399,0.4014776647090912,0.3823091685771942,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661689877510071,0.1749688982963562,0.8012858629226685,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514106154441833,0.9868707060813904,0.9868707060813904,1.0,1.0,-2.9078946113586426,1.3408210277557373,1.5670734643936155,0.6765331625938416,0.9612932801246644,0.9612932801246644,0.0,142.0387725830078,155.0,77610.859375,0.0,2101.867919921875,1.0,278.1499938964844,282.98468017578125,300.64276123046875,305.6885681152344,293.1499938964844,293.1499938964844,278.1499938964844,35206.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376181125640869,1.0,0.0,0.0,3.837234735488892,3.8372604846954346,9.824941571423551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.595703125,0.0,1745.3814697265625,1895.4371337890625,0.0,2819.469482421875,0.946787416934967,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421654105186462,0.358782410621643,0.3250502347946167,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566338658332824,0.5176331996917725,0.4915454983711242,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461524963378906,0.421754777431488,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8731981515884399,0.4014776647090912,0.3823091685771942,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661689877510071,0.1749688982963562,0.8012858629226685,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514106154441833,0.9868707060813904,0.9868707060813904,1.0,1.0,-2.9078946113586426,1.3408210277557373,1.5670734643936155,0.6765331625938416,0.9612932801246644,0.9612932801246644,0.0,142.0387725830078,155.0,77610.859375,0.0,2101.867919921875,1.0,278.1499938964844,282.98468017578125,300.64276123046875,305.6885681152344,293.1499938964844,293.1499938964844,278.1499938964844,35206.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376181125640869,1.0,0.0,0.0,3.837234735488892,3.8372604846954346,9.824941571423551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.595703125,0.0,1745.3814697265625,1895.4371337890625,0.0,2819.469482421875,0.946787416934967,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363802433013916,0.3583302497863769,0.324808806180954,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488985538482666,0.5168456435203552,0.4909726977348327,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474582552909851,0.4307772517204284,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672030568122864,0.401568591594696,0.382557600736618,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617669463157654,0.1751470118761062,0.8029005527496338,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.2760925292969,284.9625244140625,1.0,0.555551290512085,0.9837810397148132,0.9837810397148132,1.0,1.0,-2.920002222061157,1.3465700149536133,1.5734323263168335,0.6796127557754517,0.9680317044258118,0.9680317044258118,0.0,146.27174377441406,158.0,78009.6328125,0.0,2143.457763671875,1.0,278.1499938964844,282.9762878417969,300.65740966796875,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35285.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838491678237915,1.0,0.0,0.0,3.863596677780152,3.8636226654052734,9.96040171230561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.7421875,0.0,1778.381103515625,1895.4371337890625,0.0,2827.626220703125,0.9527711868286132,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363802433013916,0.3583302497863769,0.324808806180954,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488985538482666,0.5168456435203552,0.4909726977348327,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474582552909851,0.4307772517204284,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672030568122864,0.401568591594696,0.382557600736618,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617669463157654,0.1751470118761062,0.8029005527496338,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.2760925292969,284.9625244140625,1.0,0.555551290512085,0.9837810397148132,0.9837810397148132,1.0,1.0,-2.920002222061157,1.3465700149536133,1.5734323263168335,0.6796127557754517,0.9680317044258118,0.9680317044258118,0.0,146.27174377441406,158.0,78009.6328125,0.0,2143.457763671875,1.0,278.1499938964844,282.9762878417969,300.65740966796875,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35285.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838491678237915,1.0,0.0,0.0,3.863596677780152,3.8636226654052734,9.96040171230561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.7421875,0.0,1778.381103515625,1895.4371337890625,0.0,2827.626220703125,0.9527711868286132,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312093019485474,0.3578283786773681,0.3245013058185577,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417145848274232,0.5160176753997803,0.4903418719768524,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485341191291809,0.4390136301517486,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619071841239929,0.4016238152980804,0.3827544152736664,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578372716903687,0.175262913107872,0.8041404485702515,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.26220703125,284.9597473144531,1.0,0.55927574634552,0.9806914329528807,0.9806914329528807,1.0,1.0,-2.930502653121948,1.3515315055847168,1.5789711475372314,0.6822589039802551,0.9732516407966614,0.9732516407966614,0.0,150.18605041503906,161.0,78351.4921875,0.0,2181.004150390625,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35390.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392186164855957,1.0,0.0,0.0,3.88582181930542,3.885848045349121,1.007532432595326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.525390625,0.0,1806.8419189453125,1895.4371337890625,0.0,2834.41552734375,0.9578449130058287,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312093019485474,0.3578283786773681,0.3245013058185577,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417145848274232,0.5160176753997803,0.4903418719768524,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485341191291809,0.4390136301517486,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619071841239929,0.4016238152980804,0.3827544152736664,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578372716903687,0.175262913107872,0.8041404485702515,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.26220703125,284.9597473144531,1.0,0.55927574634552,0.9806914329528807,0.9806914329528807,1.0,1.0,-2.930502653121948,1.3515315055847168,1.5789711475372314,0.6822589039802551,0.9732516407966614,0.9732516407966614,0.0,150.18605041503906,161.0,78351.4921875,0.0,2181.004150390625,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35390.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392186164855957,1.0,0.0,0.0,3.88582181930542,3.885848045349121,1.007532432595326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.525390625,0.0,1806.8419189453125,1895.4371337890625,0.0,2834.41552734375,0.9578449130058287,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288173079490662,0.3575673699378967,0.3243328928947449,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383262991905212,0.5155962705612183,0.4900138974189758,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489993929862976,0.442873865365982,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594854474067688,0.4016443789005279,0.3828409314155578,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560305953025818,0.1753063648939132,0.8046658039093018,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.5064392089844,297.2555847167969,284.9588317871094,1.0,0.5610097050666809,0.9791465997695924,0.9791465997695924,1.0,1.0,-2.935281753540039,1.3537814617156982,1.5815002918243408,0.6834548115730286,0.975593626499176,0.975593626499176,0.0,152.03851318359375,161.0,78504.828125,0.0,2198.53173828125,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35436.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395254015922546,1.0,0.0,0.0,3.8955190181732178,3.895545244216919,1.012567395264341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.796875,0.0,1819.36328125,1895.4371337890625,0.0,2837.281005859375,0.9600618481636048,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265220522880554,0.3573026657104492,0.3241589367389679,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350492358207704,0.5151726603507996,0.4896814823150635,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494237780570984,0.4466063380241394,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571810722351074,0.401662528514862,0.3829230070114136,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543087363243103,0.1753445565700531,0.8051547408103943,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.50323486328125,297.2491760253906,284.9581604003906,1.0,0.562683641910553,0.977561056613922,0.977561056613922,1.0,1.0,-2.93984603881836,1.3559240102767944,1.583922028541565,0.6845906972885132,0.9778633713722228,0.9778633713722228,0.0,153.84169006347656,164.0,78650.078125,0.0,2215.491455078125,1.0,278.1499938964844,282.9646301269531,300.6827087402344,305.8019104003906,293.1499938964844,293.1499938964844,278.1499938964844,35477.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398071527481079,1.0,0.0,0.0,3.9045605659484863,3.904587030410767,1.017273234538152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.646484375,0.0,1831.0706787109373,1895.4371337890625,0.0,2839.91357421875,0.9621284604072572,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221012353897095,0.3567613065242767,0.3237980306148529,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287126660346984,0.51431804895401,0.4890075027942657,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501645445823669,0.4534302651882171,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528019785881042,0.4016896784305572,0.3830766081809997,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510316133499146,0.1754083633422851,0.8060575723648071,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658470392227173,0.9743899703025818,0.9743899703025818,1.0,1.0,-2.948015689849853,1.3597372770309448,1.5882785320281982,0.6866112947463989,0.9820013642311096,0.9820013642311096,0.0,157.36094665527344,167.0,78911.5,0.0,2247.483642578125,1.0,278.1499938964844,282.960693359375,300.694091796875,305.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,35548.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402987122535706,1.0,0.0,0.0,3.920703649520874,3.9207301139831534,1.025702204060508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.212890625,0.0,1852.0811767578125,1895.4371337890625,0.0,2844.505859375,0.9658157825469972,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221012353897095,0.3567613065242767,0.3237980306148529,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287126660346984,0.51431804895401,0.4890075027942657,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501645445823669,0.4534302651882171,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528019785881042,0.4016896784305572,0.3830766081809997,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510316133499146,0.1754083633422851,0.8060575723648071,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658470392227173,0.9743899703025818,0.9743899703025818,1.0,1.0,-2.948015689849853,1.3597372770309448,1.5882785320281982,0.6866112947463989,0.9820013642311096,0.9820013642311096,0.0,157.36094665527344,167.0,78911.5,0.0,2247.483642578125,1.0,278.1499938964844,282.960693359375,300.694091796875,305.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,35548.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402987122535706,1.0,0.0,0.0,3.920703649520874,3.9207301139831534,1.025702204060508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.212890625,0.0,1852.0811767578125,1895.4371337890625,0.0,2844.505859375,0.9658157825469972,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170353174209595,0.3561859428882599,0.3234353959560394,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215314984321594,0.5134287476539612,0.4883332550525665,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965242743492126,0.6513469815254211,0.4556722939014435,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478214740753174,0.4016782939434051,0.3832266330718994,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472923159599304,0.1754475384950637,0.8069778680801392,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685428380966187,0.9712188243865968,0.9712188243865968,1.0,1.0,-2.950821876525879,1.360922932624817,1.5898988246917725,0.6872702836990356,0.9823520183563232,0.9823520183563232,0.0,161.2929229736328,170.0,79048.390625,0.0,2272.14697265625,1.0,278.1499938964844,282.955810546875,300.7041015625,305.8535461425781,293.1499938964844,293.1499938964844,278.1499938964844,35696.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406267762184143,1.0,0.0,0.0,3.9315669536590576,3.931593894958496,1.031394162964716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.5771484375,0.0,1867.122314453125,1895.4371337890625,0.0,2847.57177734375,0.9683403968811036,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170353174209595,0.3561859428882599,0.3234353959560394,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215314984321594,0.5134287476539612,0.4883332550525665,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965242743492126,0.6513469815254211,0.4556722939014435,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478214740753174,0.4016782939434051,0.3832266330718994,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472923159599304,0.1754475384950637,0.8069778680801392,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685428380966187,0.9712188243865968,0.9712188243865968,1.0,1.0,-2.950821876525879,1.360922932624817,1.5898988246917725,0.6872702836990356,0.9823520183563232,0.9823520183563232,0.0,161.2929229736328,170.0,79048.390625,0.0,2272.14697265625,1.0,278.1499938964844,282.955810546875,300.7041015625,305.8535461425781,293.1499938964844,293.1499938964844,278.1499938964844,35696.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406267762184143,1.0,0.0,0.0,3.9315669536590576,3.931593894958496,1.031394162964716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.5771484375,0.0,1867.122314453125,1895.4371337890625,0.0,2847.57177734375,0.9683403968811036,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122708201408386,0.3556032180786133,0.3230517208576202,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.914988338947296,0.5125227570533752,0.4876300990581512,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.992919385433197,0.6530576944351196,0.4568776190280914,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432952761650085,0.4016412496566772,0.3833405673503876,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439124941825867,0.1754843443632125,0.8078227639198303,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.570914626121521,0.9681822657585144,0.9681822657585144,1.0,1.0,-2.952112913131714,1.3613892793655396,1.5907236337661743,0.687465488910675,0.9815430045127868,0.9815430045127868,0.0,164.9862823486328,173.0,79122.296875,0.0,2293.025634765625,1.0,278.1499938964844,282.9535217285156,300.7127685546875,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35836.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407338261604309,1.0,0.0,0.0,3.936918020248413,3.936944961547852,1.034203478411655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2939453125,0.0,1875.0977783203125,1895.4371337890625,0.0,2848.572509765625,0.969640016555786,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122708201408386,0.3556032180786133,0.3230517208576202,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.914988338947296,0.5125227570533752,0.4876300990581512,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.992919385433197,0.6530576944351196,0.4568776190280914,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432952761650085,0.4016412496566772,0.3833405673503876,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439124941825867,0.1754843443632125,0.8078227639198303,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.570914626121521,0.9681822657585144,0.9681822657585144,1.0,1.0,-2.952112913131714,1.3613892793655396,1.5907236337661743,0.687465488910675,0.9815430045127868,0.9815430045127868,0.0,164.9862823486328,173.0,79122.296875,0.0,2293.025634765625,1.0,278.1499938964844,282.9535217285156,300.7127685546875,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35836.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407338261604309,1.0,0.0,0.0,3.936918020248413,3.936944961547852,1.034203478411655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2939453125,0.0,1875.0977783203125,1895.4371337890625,0.0,2848.572509765625,0.969640016555786,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079175353050232,0.3550331890583038,0.3226647973060608,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093180894851683,0.5116227865219116,0.4869162440299988,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897606372833252,0.6549254059791565,0.4582407176494598,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393389582633972,0.4016006290912628,0.3834344148635864,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409890651702881,0.1755338013172149,0.8086546063423157,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731194615364075,0.9651456475257874,0.9651456475257874,1.0,1.0,-2.953541040420532,1.3619180917739868,1.5916229486465454,0.687696099281311,0.9816234111785888,0.9816234111785888,0.0,168.37396240234375,176.0,79185.609375,0.0,2312.623291015625,1.0,278.1499938964844,282.9532165527344,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35897.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407397270202637,1.0,0.0,0.0,3.940240383148194,3.940267324447632,1.035949821925897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.302734375,0.0,1879.8555908203125,1895.4371337890625,0.0,2848.627197265625,0.9704360365867616,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079175353050232,0.3550331890583038,0.3226647973060608,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093180894851683,0.5116227865219116,0.4869162440299988,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897606372833252,0.6549254059791565,0.4582407176494598,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393389582633972,0.4016006290912628,0.3834344148635864,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409890651702881,0.1755338013172149,0.8086546063423157,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731194615364075,0.9651456475257874,0.9651456475257874,1.0,1.0,-2.953541040420532,1.3619180917739868,1.5916229486465454,0.687696099281311,0.9816234111785888,0.9816234111785888,0.0,168.37396240234375,176.0,79185.609375,0.0,2312.623291015625,1.0,278.1499938964844,282.9532165527344,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35897.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407397270202637,1.0,0.0,0.0,3.940240383148194,3.940267324447632,1.035949821925897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.302734375,0.0,1879.8555908203125,1895.4371337890625,0.0,2848.627197265625,0.9704360365867616,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8058184385299683,0.3547504246234894,0.3224713802337646,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9067277908325196,0.5111744403839111,0.4865583181381225,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9882704019546508,0.6558716893196106,0.4589376747608185,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8374980688095093,0.4015800058841705,0.3834781348705292,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396388411521912,0.17556232213974,0.8090758919715881,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164001464844,284.95050048828125,1.0,0.5741839408874512,0.9636273384094238,0.9636273384094238,1.0,1.0,-2.954274892807007,1.3621903657913208,1.592084527015686,0.6878166198730469,0.9818565249443054,0.9818565249443054,0.0,170.0023193359375,176.0,79215.1875,0.0,2322.134765625,1.0,278.1499938964844,282.95330810546875,300.7242736816406,305.8866882324219,293.1499938964844,293.1499938964844,278.1499938964844,35911.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84073805809021,1.0,0.0,0.0,3.9416275024414062,3.9416544437408447,1.0366793503635563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9033203125,0.0,1881.75537109375,1895.4371337890625,0.0,2848.61181640625,0.9707605838775636,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037614226341248,0.3544670343399048,0.3222769200801849,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042806029319764,0.5107256174087524,0.4861992299556732,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868180155754088,0.6568130254745483,0.4596334099769592,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357263207435608,0.4015581905841827,0.3835197985172272,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6383454203605652,0.1755925416946411,0.8095006346702576,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147521972656,284.9506225585937,1.0,0.5752289891242981,0.9621590971946716,0.9621590971946716,1.0,1.0,-2.955006599426269,1.3624629974365234,1.5925437211990356,0.6879392862319946,0.9821537137031556,0.9821537137031556,0.0,171.6001434326172,179.0,79243.28125,0.0,2331.492431640625,1.0,278.1499938964844,282.95343017578125,300.7275695800781,305.8920593261719,293.1499938964844,293.1499938964844,278.1499938964844,35920.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407366275787354,1.0,0.0,0.0,3.94292426109314,3.942951202392578,1.0373615850767235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.1474609375,0.0,1883.4945068359373,1895.4371337890625,0.0,2848.59814453125,0.9710603356361388,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997939586639404,0.3538944125175476,0.3218818604946136,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997077345848083,0.5098236799240112,0.4854757189750671,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.983982801437378,0.6586672067642212,0.4610079228878021,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323397636413574,0.4015096426010132,0.3835967481136322,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358882188796997,0.1756553202867508,0.8103538751602173,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772750377655029,0.9592226147651672,0.9592226147651672,1.0,1.0,-2.956432819366455,1.3629868030548096,1.593445897102356,0.68817538022995,0.9828028678894044,0.9828028678894044,0.0,174.7355194091797,182.0,79294.796875,0.0,2349.851318359375,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407499194145203,1.0,0.0,0.0,3.945313215255737,3.945340394973755,1.0386190751887623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4560546875,0.0,1886.6494140625,1895.4371337890625,0.0,2848.722412109375,0.9716070294380188,1.0,0.0,3.0,1.0,0.0
