time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997939586639404,0.3538944125175476,0.3218818604946136,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997077345848083,0.5098236799240112,0.4854757189750671,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.983982801437378,0.6586672067642212,0.4610079228878021,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323397636413574,0.4015096426010132,0.3835967481136322,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358882188796997,0.1756553202867508,0.8103538751602173,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772750377655029,0.9592226147651672,0.9592226147651672,1.0,1.0,-2.956432819366455,1.3629868030548096,1.593445897102356,0.68817538022995,0.9828028678894044,0.9828028678894044,0.0,174.7355194091797,182.0,79294.796875,0.0,2349.851318359375,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407499194145203,1.0,0.0,0.0,3.945313215255737,3.945340394973755,1.0386190751887623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4560546875,0.0,1886.6494140625,1895.4371337890625,0.0,2848.722412109375,0.9716070294380188,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.795962393283844,0.3533133268356323,0.3214789032936096,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953129649162292,0.5089152455329895,0.4847455620765686,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.981187105178833,0.6604859828948975,0.4623591303825378,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290957808494568,0.4014551043510437,0.3836671411991119,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335495710372925,0.1757181733846664,0.8112046122550964,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792878866195679,0.9562861323356628,0.9562861323356628,1.0,1.0,-2.957801818847656,1.363478660583496,1.5943232774734497,0.6883948445320129,0.9833789467811584,0.9833789467811584,0.0,177.8364715576172,185.0,79340.3046875,0.0,2367.951904296875,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408238887786865,1.0,0.0,0.0,3.9474637508392334,3.947490930557251,1.0397516234661452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2646484375,0.0,1889.4881591796875,1895.4371337890625,0.0,2849.413818359375,0.9720978140830994,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.795962393283844,0.3533133268356323,0.3214789032936096,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953129649162292,0.5089152455329895,0.4847455620765686,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.981187105178833,0.6604859828948975,0.4623591303825378,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290957808494568,0.4014551043510437,0.3836671411991119,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335495710372925,0.1757181733846664,0.8112046122550964,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792878866195679,0.9562861323356628,0.9562861323356628,1.0,1.0,-2.957801818847656,1.363478660583496,1.5943232774734497,0.6883948445320129,0.9833789467811584,0.9833789467811584,0.0,177.8364715576172,185.0,79340.3046875,0.0,2367.951904296875,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408238887786865,1.0,0.0,0.0,3.9474637508392334,3.947490930557251,1.0397516234661452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2646484375,0.0,1889.4881591796875,1895.4371337890625,0.0,2849.413818359375,0.9720978140830994,1.0,0.0,3.0,1.0,0.0
17686860,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918480634689331,0.3524868786334991,0.3209189176559448,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906494379043579,0.5077539086341858,0.4838460385799408,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.978043794631958,0.6620264053344727,0.463567316532135,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.825596272945404,0.4011451005935669,0.3835660219192505,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6308959126472473,0.1755050271749496,0.8111777305603027,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811556577682495,0.953350067138672,0.953350067138672,1.0,1.0,-2.957348346710205,1.3630787134170532,1.594269633293152,0.688137412071228,0.9822949767112732,0.9822949767112732,0.0,181.0974884033203,188.0,79335.546875,0.0,2383.583251953125,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408200144767761,1.0,0.0,0.0,3.9476687908172607,3.947695732116699,1.0398596259619808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.7177734375,0.0,1890.1414794921875,1895.4371337890625,0.0,2849.37744140625,0.9721651673316956,1.0,0.0,3.0,1.0,0.0
17686920,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918480634689331,0.3524868786334991,0.3209189176559448,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906494379043579,0.5077539086341858,0.4838460385799408,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.978043794631958,0.6620264053344727,0.463567316532135,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.825596272945404,0.4011451005935669,0.3835660219192505,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6308959126472473,0.1755050271749496,0.8111777305603027,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811556577682495,0.953350067138672,0.953350067138672,1.0,1.0,-2.957348346710205,1.3630787134170532,1.594269633293152,0.688137412071228,0.9822949767112732,0.9822949767112732,0.0,181.0974884033203,188.0,79335.546875,0.0,2383.583251953125,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408200144767761,1.0,0.0,0.0,3.9476687908172607,3.947695732116699,1.0398596259619808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.7177734375,0.0,1890.1414794921875,1895.4371337890625,0.0,2849.37744140625,0.9721651673316956,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875080704689026,0.351485013961792,0.3201997876167297,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857782483100891,0.5064027905464172,0.4827679693698883,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.974587082862854,0.6633549332618713,0.4646285474300384,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218734860420227,0.4006432294845581,0.3832838535308838,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279352903366089,0.1750666797161102,0.8101547956466675,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.1969909667969,284.9471740722656,1.0,0.5828386545181274,0.950413942337036,0.950413942337036,1.0,1.0,-2.954896926879883,1.3617111444473269,1.5931856632232666,0.687314510345459,0.9794771671295166,0.9794771671295166,0.0,184.4761657714844,191.0,79273.7890625,0.0,2396.189208984375,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36071.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406568765640259,1.0,0.0,0.0,3.944777727127075,3.9448046684265137,1.0383370181443752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.6494140625,0.0,1887.095458984375,1895.4371337890625,0.0,2847.853271484375,0.9715563058853148,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875080704689026,0.351485013961792,0.3201997876167297,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857782483100891,0.5064027905464172,0.4827679693698883,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.974587082862854,0.6633549332618713,0.4646285474300384,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218734860420227,0.4006432294845581,0.3832838535308838,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279352903366089,0.1750666797161102,0.8101547956466675,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.1969909667969,284.9471740722656,1.0,0.5828386545181274,0.950413942337036,0.950413942337036,1.0,1.0,-2.954896926879883,1.3617111444473269,1.5931856632232666,0.687314510345459,0.9794771671295166,0.9794771671295166,0.0,184.4761657714844,191.0,79273.7890625,0.0,2396.189208984375,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36071.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406568765640259,1.0,0.0,0.0,3.944777727127075,3.9448046684265137,1.0383370181443752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.6494140625,0.0,1887.095458984375,1895.4371337890625,0.0,2847.853271484375,0.9715563058853148,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7852931618690491,0.3509282767772674,0.3197854459285736,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8833068013191223,0.5056645274162292,0.4821652472019195,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9727743268013,0.6639456748962402,0.4651050269603729,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199567198753357,0.4003293514251709,0.3830784559249878,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263612508773804,0.1747692972421646,0.8092697262763977,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.1933288574219,284.94610595703125,1.0,0.5835986733436584,0.948945939540863,0.948945939540863,1.0,1.0,-2.952937364578247,1.3606725931167605,1.5922647714614868,0.6866931915283203,0.9775063991546632,0.9775063991546632,0.0,186.1822967529297,191.0,79220.1640625,0.0,2401.240478515625,1.0,278.1499938964844,282.95330810546875,300.7451171875,305.912109375,293.1499938964844,293.1499938964844,278.1499938964844,36119.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405065536499023,1.0,0.0,0.0,3.941866159439087,3.941893100738525,1.036804860632401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.4765625,0.0,1883.74072265625,1895.4371337890625,0.0,2846.4482421875,0.9709275364875792,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830809354782104,0.3503454327583313,0.3193451166152954,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8808450698852539,0.5048958659172058,0.4815311133861542,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9709356427192688,0.6644976735115051,0.4655530452728271,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8180285692214966,0.3999851942062378,0.3828416764736175,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6247524619102478,0.1744329184293747,0.8081937432289124,284.9452819824219,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451904296875,1.0,0.584309995174408,0.94754821062088,0.94754821062088,1.0,1.0,-2.9506072998046875,1.3594592809677124,1.591148018836975,0.6859673857688904,0.9753167033195496,0.9753167033195496,0.0,187.88308715820312,194.0,79154.4609375,0.0,2405.5869140625,1.0,278.1499938964844,282.9538879394531,300.7466735839844,305.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36166.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403145670890808,1.0,0.0,0.0,3.938082218170166,3.938109159469605,1.034815227285435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.150390625,0.0,1879.2598876953125,1895.4371337890625,0.0,2844.654296875,0.970102310180664,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787066698074341,0.3491178750991821,0.3184035718441009,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759932518005371,0.5032851696014404,0.4801879525184631,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672217965126038,0.6655033826828003,0.4663769900798797,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.814163327217102,0.3992250859737396,0.3822940289974212,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214641332626343,0.1736665666103363,0.8055843114852905,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856046676635742,0.944752871990204,0.944752871990204,1.0,1.0,-2.9450571537017822,1.356602668762207,1.5884544849395752,0.6842575669288635,0.9705398678779602,0.9705398678779602,0.0,191.2512969970703,197.0,78993.4921875,0.0,2412.4775390625,1.0,278.1499938964844,282.9559631347656,300.7499389648437,305.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36250.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398234248161316,1.0,0.0,0.0,3.928318500518799,3.928345441818237,1.02969045201462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.296875,0.0,1867.4320068359373,1895.4371337890625,0.0,2840.0654296875,0.9679515361785888,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787066698074341,0.3491178750991821,0.3184035718441009,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759932518005371,0.5032851696014404,0.4801879525184631,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672217965126038,0.6655033826828003,0.4663769900798797,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.814163327217102,0.3992250859737396,0.3822940289974212,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214641332626343,0.1736665666103363,0.8055843114852905,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856046676635742,0.944752871990204,0.944752871990204,1.0,1.0,-2.9450571537017822,1.356602668762207,1.5884544849395752,0.6842575669288635,0.9705398678779602,0.9705398678779602,0.0,191.2512969970703,197.0,78993.4921875,0.0,2412.4775390625,1.0,278.1499938964844,282.9559631347656,300.7499389648437,305.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36250.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398234248161316,1.0,0.0,0.0,3.928318500518799,3.928345441818237,1.02969045201462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.296875,0.0,1867.4320068359373,1895.4371337890625,0.0,2840.0654296875,0.9679515361785888,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744258046150208,0.3478176891803741,0.3173922002315521,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712624311447144,0.5015869736671448,0.4787571132183075,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634868502616882,0.6663818359375,0.4671097099781036,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102865815162659,0.3983806669712066,0.3816612660884857,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180874109268188,0.1727930605411529,0.8024560809135437,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867430567741394,0.9419574737548828,0.9419574737548828,1.0,1.0,-2.938482999801636,1.3532510995864868,1.5852320194244385,0.6822472214698792,0.9654732346534728,0.9654732346534728,0.0,194.5629119873047,200.0,78799.1328125,0.0,2417.1982421875,1.0,278.1499938964844,282.9590759277344,300.75341796875,305.8941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36314.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392091989517212,1.0,0.0,0.0,3.916081190109253,3.916107892990112,1.0232851082037089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.6484375,0.0,1852.3629150390625,1895.4371337890625,0.0,2834.32763671875,0.9652342796325684,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744258046150208,0.3478176891803741,0.3173922002315521,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712624311447144,0.5015869736671448,0.4787571132183075,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634868502616882,0.6663818359375,0.4671097099781036,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102865815162659,0.3983806669712066,0.3816612660884857,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180874109268188,0.1727930605411529,0.8024560809135437,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867430567741394,0.9419574737548828,0.9419574737548828,1.0,1.0,-2.938482999801636,1.3532510995864868,1.5852320194244385,0.6822472214698792,0.9654732346534728,0.9654732346534728,0.0,194.5629119873047,200.0,78799.1328125,0.0,2417.1982421875,1.0,278.1499938964844,282.9590759277344,300.75341796875,305.8941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36314.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392091989517212,1.0,0.0,0.0,3.916081190109253,3.916107892990112,1.0232851082037089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.6484375,0.0,1852.3629150390625,1895.4371337890625,0.0,2834.32763671875,0.9652342796325684,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702512145042419,0.3464633524417877,0.3163299262523651,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666621446609497,0.4998226761817932,0.4772614240646362,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597474336624146,0.6671584844589233,0.467770367860794,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063797950744629,0.3974736332893371,0.3809666335582733,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146180033683777,0.1718436777591705,0.7989658713340759,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.587768018245697,0.9392942190170288,0.9392942190170288,1.0,1.0,-2.931173086166382,1.3495510816574097,1.5816218852996826,0.6800283193588257,0.960279643535614,0.960279643535614,0.0,197.8294372558593,203.0,78581.7109375,0.0,2420.332763671875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36366.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385123610496521,1.0,0.0,0.0,3.902201652526856,3.902228355407715,1.016044393509219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.0224609375,0.0,1835.202392578125,1895.4371337890625,0.0,2827.819091796875,0.9621391892433168,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702512145042419,0.3464633524417877,0.3163299262523651,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666621446609497,0.4998226761817932,0.4772614240646362,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597474336624146,0.6671584844589233,0.467770367860794,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063797950744629,0.3974736332893371,0.3809666335582733,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146180033683777,0.1718436777591705,0.7989658713340759,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.587768018245697,0.9392942190170288,0.9392942190170288,1.0,1.0,-2.931173086166382,1.3495510816574097,1.5816218852996826,0.6800283193588257,0.960279643535614,0.960279643535614,0.0,197.8294372558593,203.0,78581.7109375,0.0,2420.332763671875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36366.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385123610496521,1.0,0.0,0.0,3.902201652526856,3.902228355407715,1.016044393509219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.0224609375,0.0,1835.202392578125,1895.4371337890625,0.0,2827.819091796875,0.9621391892433168,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.767973005771637,0.3456843793392181,0.3157152533531189,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.86415696144104,0.4988096952438354,0.4763988554477691,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.957663595676422,0.6675383448600769,0.4681013226509094,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.804187536239624,0.3969391286373138,0.3805510997772217,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126282811164856,0.1712811738252639,0.7968624234199524,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423828125,1.0,0.588286280632019,0.937813937664032,0.937813937664032,1.0,1.0,-2.9267683029174805,1.347328782081604,1.579439401626587,0.6786966919898987,0.9573376774787904,0.9573376774787904,0.0,199.62567138671875,203.0,78450.4921875,0.0,2421.348876953125,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.8773803710937,293.1499938964844,293.1499938964844,278.1499938964844,36389.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380895853042603,1.0,0.0,0.0,3.893792390823364,3.893818855285645,1.0116699513673666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.3173828125,0.0,1824.7960205078125,1895.4371337890625,0.0,2823.87158203125,0.9602598547935486,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661747336387634,0.3450515866279602,0.3152146935462951,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621816635131836,0.4979873597621918,0.4756973683834076,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9559974074363708,0.6678207516670227,0.4683512151241302,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.802446722984314,0.3964999914169311,0.3802075684070587,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110029220581055,0.1708184629678726,0.7951201796531677,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886813998222351,0.9366310238838196,0.9366310238838196,1.0,1.0,-2.923116683959961,1.3454889059066772,1.5776278972625732,0.6775948405265808,0.954964816570282,0.954964816570282,0.0,201.05438232421875,206.0,78341.671875,0.0,2421.88525390625,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8719787597656,293.1499938964844,293.1499938964844,278.1499938964844,36406.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377396464347839,1.0,0.0,0.0,3.886816501617432,3.886842727661133,1.008048229778069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.4853515625,0.0,1816.179443359375,1895.4371337890625,0.0,2820.604248046875,0.958699345588684,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641734480857849,0.3443280160427093,0.3146409094333648,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599853515625,0.4970476627349853,0.474894255399704,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541204571723938,0.6681158542633057,0.4686164557933807,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005009293556213,0.3959926962852478,0.3798083662986755,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091473698616028,0.1702833473682403,0.7930929660797119,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993835449219,297.1552734375,284.942138671875,1.0,0.5891057848930359,0.9352993965148926,0.9352993965148926,1.0,1.0,-2.918864250183105,1.3433483839035034,1.5755157470703125,0.676314115524292,0.952271282672882,0.952271282672882,0.0,202.65573120117188,206.0,78214.8671875,0.0,2422.192626953125,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656005859375,293.1499938964844,293.1499938964844,278.1499938964844,36423.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373327851295471,1.0,0.0,0.0,3.87868905067444,3.878715515136719,1.003837041935185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.5380859375,0.0,1806.1611328125,1895.4371337890625,0.0,2816.8056640625,0.956880509853363,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621949315071106,0.3435918688774109,0.3140557706356048,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578159809112549,0.4960921704769134,0.4740762412548065,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.952240824699402,0.6683843731880188,0.4688634574413299,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985682487487793,0.3954706490039825,0.3793952167034149,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072756052017212,0.1697327494621276,0.7909946441650391,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895084738731384,0.9340314269065856,0.9340314269065856,1.0,1.0,-2.9144561290740967,1.3411359786987305,1.5733201503753662,0.6749940514564514,0.9495529532432556,0.9495529532432556,0.0,204.25050354003903,209.0,78083.46875,0.0,2422.181884765625,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,36440.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836912214756012,1.0,0.0,0.0,3.870272397994995,3.870298624038696,9.994851097872015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.7890625,0.0,1795.8118896484375,1895.4371337890625,0.0,2812.8798828125,0.9549962282180786,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583014369010925,0.3420804440975189,0.3128501176834106,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535519242286682,0.4941315948963165,0.4723932445049286,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948469877243042,0.6688375473022461,0.4692993462085724,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794738233089447,0.3943805694580078,0.3785252869129181,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034793853759766,0.1685841828584671,0.7865815758705139,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902493000030518,0.931495487689972,0.931495487689972,1.0,1.0,-2.905159950256348,1.336476445198059,1.568683385848999,0.6722243428230286,0.9440265893936156,0.9440265893936156,0.0,207.4228363037109,212.0,77806.25,0.0,2421.197021484375,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.8442687988281,293.1499938964844,293.1499938964844,278.1499938964844,36470.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360293507575989,1.0,0.0,0.0,3.8525564670562735,3.852582454681397,9.90355943031318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.767578125,0.0,1774.1279296875,1895.4371337890625,0.0,2804.640869140625,0.951029658317566,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583014369010925,0.3420804440975189,0.3128501176834106,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535519242286682,0.4941315948963165,0.4723932445049286,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948469877243042,0.6688375473022461,0.4692993462085724,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794738233089447,0.3943805694580078,0.3785252869129181,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034793853759766,0.1685841828584671,0.7865815758705139,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902493000030518,0.931495487689972,0.931495487689972,1.0,1.0,-2.905159950256348,1.336476445198059,1.568683385848999,0.6722243428230286,0.9440265893936156,0.9440265893936156,0.0,207.4228363037109,212.0,77806.25,0.0,2421.197021484375,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.8442687988281,293.1499938964844,293.1499938964844,278.1499938964844,36470.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360293507575989,1.0,0.0,0.0,3.8525564670562735,3.852582454681397,9.90355943031318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.767578125,0.0,1774.1279296875,1895.4371337890625,0.0,2804.640869140625,0.951029658317566,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544927597045898,0.3405233919620514,0.3116033971309662,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493849039077759,0.4921128153800964,0.4706553816795349,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446908831596376,0.6691910624504089,0.4696663320064544,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909576296806335,0.3932365179061889,0.3776043951511383,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996214151382446,0.1673814803361892,0.7819223999977112,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909181833267212,0.9289595484733582,0.9289595484733582,1.0,1.0,-2.8953053951263428,1.3315423727035522,1.563762903213501,0.6693065762519836,0.9383872151374816,0.9383872151374816,0.0,210.5786590576172,200.0,77512.015625,0.0,2419.117431640625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283386230469,293.1499938964844,293.1499938964844,278.1499938964844,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351045250892639,1.0,0.0,0.0,3.833815813064575,3.833841800689697,9.80744289336144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.76171875,0.0,1751.3714599609375,1895.4371337890625,0.0,2796.01318359375,0.9468318819999696,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544927597045898,0.3405233919620514,0.3116033971309662,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493849039077759,0.4921128153800964,0.4706553816795349,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446908831596376,0.6691910624504089,0.4696663320064544,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909576296806335,0.3932365179061889,0.3776043951511383,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996214151382446,0.1673814803361892,0.7819223999977112,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909181833267212,0.9289595484733582,0.9289595484733582,1.0,1.0,-2.8953053951263428,1.3315423727035522,1.563762903213501,0.6693065762519836,0.9383872151374816,0.9383872151374816,0.0,210.5786590576172,200.0,77512.015625,0.0,2419.117431640625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283386230469,293.1499938964844,293.1499938964844,278.1499938964844,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351045250892639,1.0,0.0,0.0,3.833815813064575,3.833841800689697,9.80744289336144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.76171875,0.0,1751.3714599609375,1895.4371337890625,0.0,2796.01318359375,0.9468318819999696,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556664347648621,0.3389569520950317,0.3100950419902801,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508416414260864,0.4900640547275543,0.4686267375946045,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482032656669616,0.6694839000701904,0.4697975218296051,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927061319351196,0.3920670747756958,0.3763964474201202,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000497937202454,0.1661583036184311,0.775912880897522,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870007276535034,0.9265499114990234,0.9265499114990234,1.0,1.0,-2.8825387954711914,1.325189232826233,1.5573495626449585,0.66567063331604,0.9309269189834596,0.9309269189834596,0.0,207.106674194336,188.0,77148.921875,0.0,2379.240966796875,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341044187545776,1.0,0.0,0.0,3.812195062637329,3.812220811843872,9.697135965325288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.591796875,0.0,1725.862060546875,1895.4371337890625,0.0,2786.685791015625,0.9420178532600404,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556664347648621,0.3389569520950317,0.3100950419902801,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508416414260864,0.4900640547275543,0.4686267375946045,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482032656669616,0.6694839000701904,0.4697975218296051,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927061319351196,0.3920670747756958,0.3763964474201202,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000497937202454,0.1661583036184311,0.775912880897522,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870007276535034,0.9265499114990234,0.9265499114990234,1.0,1.0,-2.8825387954711914,1.325189232826233,1.5573495626449585,0.66567063331604,0.9309269189834596,0.9309269189834596,0.0,207.106674194336,188.0,77148.921875,0.0,2379.240966796875,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341044187545776,1.0,0.0,0.0,3.812195062637329,3.812220811843872,9.697135965325288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.591796875,0.0,1725.862060546875,1895.4371337890625,0.0,2786.685791015625,0.9420178532600404,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598551511764526,0.3374113440513611,0.3084608912467956,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556872010231018,0.4880039989948272,0.4664357900619507,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558957815170288,0.6697239279747009,0.4697800874710083,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977700233459473,0.3908922374248504,0.375031977891922,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030453443527222,0.1649422645568847,0.7692102193832397,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809208154678345,0.9241403341293336,0.9241403341293336,1.0,1.0,-2.868225574493408,1.3180841207504272,1.5501413345336914,0.6616158485412598,0.9229883551597596,0.9229883551597596,0.0,199.91030883789065,176.0,76732.3515625,0.0,2318.74755859375,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329253196716309,1.0,0.0,0.0,3.786439895629883,3.786465406417847,9.566551852913108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.66015625,0.0,1695.69287109375,1895.4371337890625,0.0,2775.694091796875,0.9363038539886476,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598551511764526,0.3374113440513611,0.3084608912467956,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556872010231018,0.4880039989948272,0.4664357900619507,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558957815170288,0.6697239279747009,0.4697800874710083,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977700233459473,0.3908922374248504,0.375031977891922,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030453443527222,0.1649422645568847,0.7692102193832397,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809208154678345,0.9241403341293336,0.9241403341293336,1.0,1.0,-2.868225574493408,1.3180841207504272,1.5501413345336914,0.6616158485412598,0.9229883551597596,0.9229883551597596,0.0,199.91030883789065,176.0,76732.3515625,0.0,2318.74755859375,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329253196716309,1.0,0.0,0.0,3.786439895629883,3.786465406417847,9.566551852913108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.66015625,0.0,1695.69287109375,1895.4371337890625,0.0,2775.694091796875,0.9363038539886476,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.762817919254303,0.3366475999355316,0.3076196312904358,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.859083890914917,0.4869721233844757,0.4653038680553436,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.960769534111023,0.6698247790336609,0.4697325527667999,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012272715568542,0.3903048038482666,0.3743151426315307,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.605241596698761,0.1643401235342025,0.765720546245575,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.577315628528595,0.9229354858398438,0.9229354858398438,1.0,1.0,-2.8607423305511475,1.3143705129623413,1.5463718175888062,0.6595078110694885,0.9191316962242126,0.9191316962242126,0.0,195.4298095703125,176.0,76512.5078125,0.0,2283.838134765625,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.77008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36721.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322792649269104,1.0,0.0,0.0,3.7726123332977295,3.772637605667114,9.496807251707652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.3115234375,0.0,1679.4901123046875,1895.4371337890625,0.0,2769.673583984375,0.9332237839698792,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661958932876587,0.3358870446681976,0.3067704141139984,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629477024078369,0.4859383702278137,0.4641585946083069,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660059213638306,0.6699138283729553,0.4696685373783111,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051055669784546,0.3897162973880768,0.3735857605934143,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077404022216797,0.1637405306100845,0.7621867060661316,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5734989047050476,0.9217951893806458,0.9217951893806458,1.0,1.0,-2.853144407272339,1.3106037378311155,1.5425406694412231,0.6573789715766907,0.915360689163208,0.915360689163208,0.0,190.6425170898437,164.0,76288.4921875,0.0,2247.409912109375,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.7561340332031,293.1499938964844,293.1499938964844,278.1499938964844,36745.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316149711608887,1.0,0.0,0.0,3.7584574222564697,3.758482694625856,9.425676807950368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.30859375,0.0,1662.9581298828125,1895.4371337890625,0.0,2763.48486328125,0.9300670027732848,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742048501968384,0.3343709111213684,0.3050512969493866,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720901012420654,0.4838606715202331,0.4618311822414398,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772727489471436,0.6700477600097656,0.4694900214672088,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813826322555542,0.3885318040847778,0.3720928728580475,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135569214820862,0.1625459641218185,0.7550108432769775,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653356909751892,0.9195145964622498,0.9195145964622498,1.0,1.0,-2.837648630142212,1.3029183149337769,1.534730315208435,0.6530629396438599,0.9080632328987122,0.9080632328987122,0.0,180.33843994140625,152.0,75830.0859375,0.0,2171.061279296875,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272033691406,293.1499938964844,293.1499938964844,278.1499938964844,36774.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302402496337891,1.0,0.0,0.0,3.729454278945923,3.729479312896729,9.280767017116888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.728515625,0.0,1629.2977294921875,1895.4371337890625,0.0,2750.682373046875,0.9235899448394777,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742048501968384,0.3343709111213684,0.3050512969493866,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720901012420654,0.4838606715202331,0.4618311822414398,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772727489471436,0.6700477600097656,0.4694900214672088,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813826322555542,0.3885318040847778,0.3720928728580475,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135569214820862,0.1625459641218185,0.7550108432769775,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653356909751892,0.9195145964622498,0.9195145964622498,1.0,1.0,-2.837648630142212,1.3029183149337769,1.534730315208435,0.6530629396438599,0.9080632328987122,0.9080632328987122,0.0,180.33843994140625,152.0,75830.0859375,0.0,2171.061279296875,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272033691406,293.1499938964844,293.1499938964844,278.1499938964844,36774.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302402496337891,1.0,0.0,0.0,3.729454278945923,3.729479312896729,9.280767017116888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.728515625,0.0,1629.2977294921875,1895.4371337890625,0.0,2750.682373046875,0.9235899448394777,1.0,0.0,3.0,1.0,0.0
