time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837924957275391,0.3328529298305511,0.3033109605312347,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830282688140869,0.4817634522914886,0.4594643115997314,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.988975465297699,0.6701173186302185,0.4692516922950744,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235722780227661,0.3873308300971985,0.3705635070800781,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200993061065674,0.1613505035638809,0.7477315068244934,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566861033439636,0.9172340035438538,0.9172340035438538,1.0,1.0,-2.8218414783477783,1.2950718402862549,1.5267696380615234,0.6486965417861938,0.9009878635406494,0.9009878635406494,0.0,169.45204162597656,140.0,75360.796875,0.0,2092.177490234375,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36791.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288289904594421,1.0,0.0,0.0,3.699851274490357,3.699875831604004,9.134017204814882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.484375,0.0,1595.3477783203125,1895.4371337890625,0.0,2737.547119140625,0.9169752597808838,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837924957275391,0.3328529298305511,0.3033109605312347,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830282688140869,0.4817634522914886,0.4594643115997314,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.988975465297699,0.6701173186302185,0.4692516922950744,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235722780227661,0.3873308300971985,0.3705635070800781,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200993061065674,0.1613505035638809,0.7477315068244934,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566861033439636,0.9172340035438538,0.9172340035438538,1.0,1.0,-2.8218414783477783,1.2950718402862549,1.5267696380615234,0.6486965417861938,0.9009878635406494,0.9009878635406494,0.0,169.45204162597656,140.0,75360.796875,0.0,2092.177490234375,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36791.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288289904594421,1.0,0.0,0.0,3.699851274490357,3.699875831604004,9.134017204814882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.484375,0.0,1595.3477783203125,1895.4371337890625,0.0,2737.547119140625,0.9169752597808838,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946522235870361,0.3313212692737579,0.3015610873699188,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954291939735413,0.4796365201473236,0.4570724070072174,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702284812927246,0.4678135812282562,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343270421028137,0.3861030042171478,0.3690116107463836,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272035241127014,0.1601432859897613,0.7404104471206665,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476201176643372,0.9151856303215028,0.9151856303215028,1.0,1.0,-2.804196834564209,1.2863255739212036,1.517871379852295,0.6439578533172607,0.8931879997253418,0.8931879997253418,0.0,158.4634246826172,128.0,74850.9453125,0.0,2010.867431640625,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273844718933105,1.0,0.0,0.0,3.6689720153808594,3.668996334075928,8.982187296169286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.3857421875,0.0,1560.697998046875,1895.4371337890625,0.0,2724.111328125,0.9100857973098756,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946522235870361,0.3313212692737579,0.3015610873699188,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954291939735413,0.4796365201473236,0.4570724070072174,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702284812927246,0.4678135812282562,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343270421028137,0.3861030042171478,0.3690116107463836,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272035241127014,0.1601432859897613,0.7404104471206665,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476201176643372,0.9151856303215028,0.9151856303215028,1.0,1.0,-2.804196834564209,1.2863255739212036,1.517871379852295,0.6439578533172607,0.8931879997253418,0.8931879997253418,0.0,158.4634246826172,128.0,74850.9453125,0.0,2010.867431640625,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273844718933105,1.0,0.0,0.0,3.6689720153808594,3.668996334075928,8.982187296169286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.3857421875,0.0,1560.697998046875,1895.4371337890625,0.0,2724.111328125,0.9100857973098756,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042067885398865,0.3301982581615448,0.3001768290996551,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063418507575988,0.4778894484043121,0.4550399482250213,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734334826469421,0.4502931833267212,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438510894775391,0.3851871192455292,0.3677674829959869,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332522630691528,0.1590718924999237,0.7339235544204712,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.537307858467102,0.9131372570991516,0.9131372570991516,1.0,1.0,-2.7700321674346924,1.2695043087005615,1.5005278587341309,0.635061502456665,0.965665876865387,0.965665876865387,0.0,149.07273864746094,116.0,73641.4375,0.0,1911.718017578125,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214067816734314,1.0,0.0,0.0,3.7787251472473145,3.77875018119812,9.527608426651568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.365234375,0.0,1662.3477783203125,1895.4371337890625,0.0,2668.607177734375,0.9320430755615234,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042067885398865,0.3301982581615448,0.3001768290996551,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063418507575988,0.4778894484043121,0.4550399482250213,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734334826469421,0.4502931833267212,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438510894775391,0.3851871192455292,0.3677674829959869,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332522630691528,0.1590718924999237,0.7339235544204712,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.537307858467102,0.9131372570991516,0.9131372570991516,1.0,1.0,-2.7700321674346924,1.2695043087005615,1.5005278587341309,0.635061502456665,0.965665876865387,0.965665876865387,0.0,149.07273864746094,116.0,73641.4375,0.0,1911.718017578125,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214067816734314,1.0,0.0,0.0,3.7787251472473145,3.77875018119812,9.527608426651568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.365234375,0.0,1662.3477783203125,1895.4371337890625,0.0,2668.607177734375,0.9320430755615234,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8093017935752869,0.3291381597518921,0.299326479434967,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126779437065125,0.4765155613422394,0.4538561105728149,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756085753440857,0.4406958818435669,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491218686103821,0.3843227624893188,0.3670126497745514,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366230249404907,0.1583779603242874,0.7304800152778625,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317557454109192,0.912113070487976,0.912113070487976,1.0,1.0,-2.751014709472656,1.2601497173309326,1.4908649921417236,0.6301136016845703,0.8515706062316895,0.8515706062316895,0.0,144.2035369873047,116.0,73861.59375,0.0,1859.2757568359373,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.7250671386719,293.1499938964844,293.1499938964844,278.1499938964844,38995.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256279826164246,1.0,0.0,0.0,3.715156316757202,3.715181589126587,9.209742870552872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.7666015625,0.0,1629.685302734375,1895.4371337890625,0.0,2707.785400390625,0.9191778302192688,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140707612037659,0.3280332684516907,0.2981366217136383,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191690683364868,0.4750441610813141,0.4522910714149475,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6781966090202332,0.4310925602912903,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543817400932312,0.3833582103252411,0.3659358620643616,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399457454681396,0.1576224714517593,0.7263492345809937,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.13055419921875,284.885009765625,1.0,0.5259155035018921,0.9112916588783264,0.9112916588783264,1.0,1.0,-2.729907274246216,1.249790906906128,1.4801164865493774,0.6246397495269775,0.8501653075218201,0.8501653075218201,0.0,139.352783203125,104.0,72971.1875,0.0,1804.4212646484373,1.0,278.1572265625,283.00738525390625,300.7814636230469,305.5927734375,293.1499938964844,293.1499938964844,278.45001220703125,40187.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248482942581177,1.0,0.0,0.0,3.5947728157043457,3.594796895980835,8.622558880233555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.5712890625,0.0,1503.4453125,1895.4371337890625,0.0,2700.54248046875,0.8967224359512329,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260993957519531,0.3268808126449585,0.296561598777771,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359757304191588,0.4730681180953979,0.4498815536499023,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.68599933385849,0.4092578589916229,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679168820381165,0.3822218179702759,0.364342600107193,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487556099891663,0.1565069705247879,0.7191991209983826,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137283205986023,0.9096488356590272,0.9096488356590272,1.0,1.0,-2.688372135162353,1.229400396347046,1.4589717388153076,0.6138890385627747,0.9067947268486024,0.9067947268486024,0.0,128.90736389160156,107.0,71450.84375,0.0,1694.5977783203125,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160387277603149,1.0,0.0,0.0,3.65842342376709,3.658447265625,8.930612125368498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.896484375,0.0,1536.46728515625,1895.4371337890625,0.0,2618.9111328125,0.906118392944336,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260993957519531,0.3268808126449585,0.296561598777771,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359757304191588,0.4730681180953979,0.4498815536499023,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.68599933385849,0.4092578589916229,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679168820381165,0.3822218179702759,0.364342600107193,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487556099891663,0.1565069705247879,0.7191991209983826,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137283205986023,0.9096488356590272,0.9096488356590272,1.0,1.0,-2.688372135162353,1.229400396347046,1.4589717388153076,0.6138890385627747,0.9067947268486024,0.9067947268486024,0.0,128.90736389160156,107.0,71450.84375,0.0,1694.5977783203125,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160387277603149,1.0,0.0,0.0,3.65842342376709,3.658447265625,8.930612125368498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.896484375,0.0,1536.46728515625,1895.4371337890625,0.0,2618.9111328125,0.906118392944336,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328139781951904,0.3250696957111358,0.2948721051216125,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453483819961548,0.4704389274120331,0.4473486244678497,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932530999183655,0.3964639604091644,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759056329727173,0.3805491924285888,0.3626905083656311,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537156701087952,0.155251607298851,0.7128314971923828,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062040090560913,0.9080060124397278,0.9080060124397278,1.0,1.0,-2.6582722663879395,1.214593529701233,1.4436787366867063,0.6060395836830139,0.8301456570625305,0.8301456570625305,0.0,122.81519317626952,110.0,70899.8515625,0.0,1623.638671875,1.0,278.158203125,283.06072998046875,300.76806640625,305.4326477050781,293.1499938964844,293.1499938964844,278.45001220703125,39743.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179857134819031,1.0,0.0,0.0,3.458064556121826,3.45808744430542,7.979202791830176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8916015625,0.0,1356.4659423828125,1895.4371337890625,0.0,2636.918701171875,0.866462767124176,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328139781951904,0.3250696957111358,0.2948721051216125,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453483819961548,0.4704389274120331,0.4473486244678497,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932530999183655,0.3964639604091644,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759056329727173,0.3805491924285888,0.3626905083656311,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537156701087952,0.155251607298851,0.7128314971923828,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062040090560913,0.9080060124397278,0.9080060124397278,1.0,1.0,-2.6582722663879395,1.214593529701233,1.4436787366867063,0.6060395836830139,0.8301456570625305,0.8301456570625305,0.0,122.81519317626952,110.0,70899.8515625,0.0,1623.638671875,1.0,278.158203125,283.06072998046875,300.76806640625,305.4326477050781,293.1499938964844,293.1499938964844,278.45001220703125,39743.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179857134819031,1.0,0.0,0.0,3.458064556121826,3.45808744430542,7.979202791830176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8916015625,0.0,1356.4659423828125,1895.4371337890625,0.0,2636.918701171875,0.866462767124176,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362734317779541,0.3240078687667846,0.2937115728855133,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498417973518372,0.4685564339160919,0.445343554019928,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999202370643616,0.3896936476230621,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800296783447266,0.379481166601181,0.3614640831947326,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559084057807922,0.1542693525552749,0.7076520323753357,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.220947265625,284.97442626953125,1.0,0.5016298294067383,0.9069064855575562,0.9069064855575562,1.0,1.0,-2.63862681388855,1.2048981189727783,1.4337286949157717,0.6010330319404602,0.8930098414421082,0.8930098414421082,0.0,119.5406723022461,113.0,69997.9609375,0.0,1581.2655029296875,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.2717590332031,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098614811897278,1.0,0.0,0.0,3.552157163619995,3.552180051803589,8.419332289122394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.9931640625,0.0,1415.2841796875,1895.4371337890625,0.0,2561.917724609375,0.8817663788795471,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362734317779541,0.3240078687667846,0.2937115728855133,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498417973518372,0.4685564339160919,0.445343554019928,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999202370643616,0.3896936476230621,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800296783447266,0.379481166601181,0.3614640831947326,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559084057807922,0.1542693525552749,0.7076520323753357,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.220947265625,284.97442626953125,1.0,0.5016298294067383,0.9069064855575562,0.9069064855575562,1.0,1.0,-2.63862681388855,1.2048981189727783,1.4337286949157717,0.6010330319404602,0.8930098414421082,0.8930098414421082,0.0,119.5406723022461,113.0,69997.9609375,0.0,1581.2655029296875,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.2717590332031,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098614811897278,1.0,0.0,0.0,3.552157163619995,3.552180051803589,8.419332289122394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.9931640625,0.0,1415.2841796875,1895.4371337890625,0.0,2561.917724609375,0.8817663788795471,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370762467384338,0.3229128420352936,0.2927186787128448,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507303833961488,0.4667452573776245,0.4436054229736328,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053464651107788,0.3871878385543823,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.881161093711853,0.3784961104393005,0.3604975938796997,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559658050537109,0.1533339917659759,0.7032834887504578,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991709291934967,0.9058069586753844,0.9058069586753844,1.0,1.0,-2.6259191036224365,1.1985700130462646,1.4273489713668823,0.5978826284408569,0.9814839363098145,0.9814839363098145,0.0,118.16473388671876,131.0,69492.1875,0.0,1557.4813232421875,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31847.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805391788482666,1.0,0.0,0.0,3.718886852264404,3.7189109325408936,9.22824767712882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.8798828125,0.0,1579.5152587890625,1895.4371337890625,0.0,2520.822509765625,0.9174181818962096,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370762467384338,0.3229128420352936,0.2927186787128448,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507303833961488,0.4667452573776245,0.4436054229736328,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053464651107788,0.3871878385543823,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.881161093711853,0.3784961104393005,0.3604975938796997,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559658050537109,0.1533339917659759,0.7032834887504578,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991709291934967,0.9058069586753844,0.9058069586753844,1.0,1.0,-2.6259191036224365,1.1985700130462646,1.4273489713668823,0.5978826284408569,0.9814839363098145,0.9814839363098145,0.0,118.16473388671876,131.0,69492.1875,0.0,1557.4813232421875,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31847.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805391788482666,1.0,0.0,0.0,3.718886852264404,3.7189109325408936,9.22824767712882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.8798828125,0.0,1579.5152587890625,1895.4371337890625,0.0,2520.822509765625,0.9174181818962096,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335806131362915,0.3218120038509369,0.2920584380626678,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.946011245250702,0.4653145670890808,0.4425992369651794,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066450715065002,0.391523003578186,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773514628410339,0.3775686025619507,0.3599177002906799,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528280973434448,0.1526639759540558,0.7011027336120605,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.2343444824219,284.8582763671875,1.0,0.5006479620933533,0.9052571654319764,0.9052571654319764,1.0,1.0,-2.6257967948913574,1.1984684467315674,1.42732834815979,0.5978039503097534,0.873826801776886,0.873826801776886,0.0,119.81453704833984,131.0,70288.3671875,0.0,1564.703857421875,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113955855369568,1.0,0.0,0.0,3.699644088745117,3.6996686458587646,9.132993454841198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9384765625,0.0,1593.711669921875,1895.4371337890625,0.0,2576.051025390625,0.9144263863563538,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274040222167969,0.3205828964710235,0.2910704910755157,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.93755704164505,0.4637297093868255,0.4412412047386169,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7066997289657593,0.3996444642543793,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705710768699646,0.3764789700508117,0.359039306640625,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475298404693604,0.1518595069646835,0.6982854604721069,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033195614814758,0.9044582843780518,0.9044582843780518,1.0,1.0,-2.628290891647339,1.1996099948883057,1.4286810159683228,0.5984399318695068,0.8693943619728088,0.8693943619728088,0.0,123.05098724365234,149.0,69991.453125,0.0,1582.656005859375,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812592089176178,1.0,0.0,0.0,3.6110036373138414,3.611027717590332,8.700599209987558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.14453125,0.0,1509.08740234375,1895.4371337890625,0.0,2587.083740234375,0.8989021182060242,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128462433815002,0.3191238045692444,0.2898831963539123,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171700477600098,0.4615990817546844,0.4393380284309387,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052308320999146,0.4211228787899017,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547310829162598,0.3751484155654907,0.3579222559928894,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353044509887695,0.1504811644554138,0.6934725046157837,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116367340087891,0.9028605222702026,0.9028605222702026,1.0,1.0,-2.643249273300171,1.206767201423645,1.436482071876526,0.6021925210952759,0.971169888973236,0.971169888973236,0.0,132.20181274414062,167.0,69814.953125,0.0,1644.781982421875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2367858886719,293.1499938964844,293.1499938964844,278.45001220703125,32984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073359727859497,1.0,0.0,0.0,3.745539903640747,3.7455644607543945,9.360998092233784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.13671875,0.0,1618.926513671875,1895.4371337890625,0.0,2538.68212890625,0.92434823513031,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128462433815002,0.3191238045692444,0.2898831963539123,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171700477600098,0.4615990817546844,0.4393380284309387,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052308320999146,0.4211228787899017,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547310829162598,0.3751484155654907,0.3579222559928894,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353044509887695,0.1504811644554138,0.6934725046157837,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116367340087891,0.9028605222702026,0.9028605222702026,1.0,1.0,-2.643249273300171,1.206767201423645,1.436482071876526,0.6021925210952759,0.971169888973236,0.971169888973236,0.0,132.20181274414062,167.0,69814.953125,0.0,1644.781982421875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2367858886719,293.1499938964844,293.1499938964844,278.45001220703125,32984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073359727859497,1.0,0.0,0.0,3.745539903640747,3.7455644607543945,9.360998092233784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.13671875,0.0,1618.926513671875,1895.4371337890625,0.0,2538.68212890625,0.92434823513031,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941405177116394,0.3166144490242004,0.2883355617523193,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949792981147766,0.4585740566253662,0.4372073709964752,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.699123203754425,0.4487150609493255,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366568088531494,0.3730842769145965,0.3566585183143616,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212320327758789,0.148629605770111,0.6880528926849365,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226597189903259,0.9012627601623536,0.9012627601623536,1.0,1.0,-2.663952589035034,1.2167088985443115,1.447243571281433,0.6074753403663635,0.8795472979545593,0.8795472979545593,0.0,144.67933654785156,170.0,70670.5078125,0.0,1731.0155029296875,1.0,278.4570007324219,283.0880126953125,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148682713508606,1.0,0.0,0.0,3.6454460620880127,3.645470380783081,8.867365863807208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.23046875,0.0,1545.1058349609375,1895.4371337890625,0.0,2608.09521484375,0.906445562839508,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941405177116394,0.3166144490242004,0.2883355617523193,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949792981147766,0.4585740566253662,0.4372073709964752,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.699123203754425,0.4487150609493255,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366568088531494,0.3730842769145965,0.3566585183143616,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212320327758789,0.148629605770111,0.6880528926849365,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226597189903259,0.9012627601623536,0.9012627601623536,1.0,1.0,-2.663952589035034,1.2167088985443115,1.447243571281433,0.6074753403663635,0.8795472979545593,0.8795472979545593,0.0,144.67933654785156,170.0,70670.5078125,0.0,1731.0155029296875,1.0,278.4570007324219,283.0880126953125,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148682713508606,1.0,0.0,0.0,3.6454460620880127,3.645470380783081,8.867365863807208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.23046875,0.0,1545.1058349609375,1895.4371337890625,0.0,2608.09521484375,0.906445562839508,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7843935489654541,0.3154207468032837,0.287288099527359,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8841102719306946,0.4570307731628418,0.4357784390449524,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6945095658302307,0.4634803831577301,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8276247978210449,0.3720825612545013,0.355776309967041,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6133665442466736,0.1474352926015854,0.683636486530304,285.03485107421875,284.95001220703125,303.88720703125,297.7275085449219,300.2177734375,297.11199951171875,285.03240966796875,1.0,0.5279304385185242,0.899648129940033,0.899648129940033,1.0,1.0,-2.6723625659942627,1.2206381559371948,1.451724410057068,0.6096768379211426,0.9802978038787842,0.9802978038787842,0.0,151.57962036132812,170.0,70257.390625,0.0,1774.7474365234375,1.0,278.7252502441406,283.2169189453125,300.7087707519531,305.2106018066406,293.1499938964844,293.1499938964844,278.75,32871.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099966049194336,1.0,0.0,0.0,3.739983081817627,3.7400074005126953,9.33324258767243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.2314453125,0.0,1611.6138916015625,1895.4371337890625,0.0,2563.162353515625,0.9239476323127748,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806478142738342,0.3148320913314819,0.2869054973125458,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799145221710205,0.4562894403934479,0.4352239072322845,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922666430473328,0.4693944156169891,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241464495658875,0.3716136217117309,0.355465829372406,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100294589996338,0.146862506866455,0.681617259979248,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301117300987244,0.8988627195358276,0.8988627195358276,1.0,1.0,-2.675545692443848,1.2221107482910156,1.4534348249435425,0.6104875802993774,0.983088493347168,0.983088493347168,0.0,154.3966522216797,173.0,70396.890625,0.0,1792.305908203125,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32968.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103627562522888,1.0,0.0,0.0,3.77980375289917,3.779828548431397,9.53304777340236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.8984375,0.0,1658.94091796875,1895.4371337890625,0.0,2566.534423828125,0.932191789150238,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687124609947205,0.3119875788688659,0.2849553227424621,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668439984321594,0.4530098736286163,0.432765394449234,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.996214747428894,0.6839814186096191,0.4802442193031311,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.813003659248352,0.3693157136440277,0.3538911342620849,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991153120994568,0.1447145044803619,0.6741900444030762,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350937843322754,0.8964627385139465,0.8964627385139465,1.0,1.0,-2.672323226928711,1.2202296257019043,1.4520936012268066,0.6099320650100708,0.8746700882911682,0.8746700882911682,0.0,163.0009765625,176.0,70804.1015625,0.0,1826.8189697265625,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175531625747681,1.0,0.0,0.0,3.666260242462158,3.6662847995758057,8.968914357865287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7197265625,0.0,1572.5574951171875,1895.4371337890625,0.0,2632.916259765625,0.9112087488174438,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687124609947205,0.3119875788688659,0.2849553227424621,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668439984321594,0.4530098736286163,0.432765394449234,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.996214747428894,0.6839814186096191,0.4802442193031311,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.813003659248352,0.3693157136440277,0.3538911342620849,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991153120994568,0.1447145044803619,0.6741900444030762,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350937843322754,0.8964627385139465,0.8964627385139465,1.0,1.0,-2.672323226928711,1.2202296257019043,1.4520936012268066,0.6099320650100708,0.8746700882911682,0.8746700882911682,0.0,163.0009765625,176.0,70804.1015625,0.0,1826.8189697265625,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175531625747681,1.0,0.0,0.0,3.666260242462158,3.6662847995758057,8.968914357865287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7197265625,0.0,1572.5574951171875,1895.4371337890625,0.0,2632.916259765625,0.9112087488174438,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.762786328792572,0.3108955323696136,0.2839470505714416,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603522777557373,0.4516551196575165,0.431479662656784,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900469183921814,0.6815146803855896,0.4780542254447937,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.807106614112854,0.3683741986751556,0.353031724691391,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933651924133301,0.1437049657106399,0.6702190637588501,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364851355552673,0.8952627182006836,0.8952627182006836,1.0,1.0,-2.6613025665283203,1.2147414684295654,1.4465610980987549,0.6070648431777954,0.9515437483787536,0.9515437483787536,0.0,167.3062744140625,176.0,69843.8203125,0.0,1829.778564453125,1.0,278.7024230957031,283.20654296875,300.6764221191406,305.14825439453125,293.1499938964844,293.1499938964844,278.75,34618.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124700784683228,1.0,0.0,0.0,3.7021002769470215,3.70212459564209,9.145124408860284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.60546875,0.0,1581.4266357421875,1895.4371337890625,0.0,2585.958251953125,0.9177542328834534,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584537267684937,0.3099460005760193,0.2832201421260834,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555430173873901,0.4504282474517822,0.4304611384868622,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.98536479473114,0.679880678653717,0.4768224060535431,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025573492050171,0.3675415813922882,0.3523821830749511,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5888034701347351,0.1427812427282333,0.666644275188446,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375545620918274,0.8942409157752991,0.8942409157752991,1.0,1.0,-2.652646780014038,1.2104158401489258,1.4422309398651123,0.6048355102539062,0.9518043994903564,0.9518043994903564,0.0,170.6398468017578,179.0,69753.7578125,0.0,1831.9443359375,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.1935729980469,293.1499938964844,293.1499938964844,278.45001220703125,34080.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112761378288269,1.0,0.0,0.0,3.7570858001708975,3.757110357284546,9.41879818583402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.693359375,0.0,1640.818115234375,1895.4371337890625,0.0,2574.949951171875,0.9276975989341736,1.0,0.0,3.0,1.0,0.0
17690220,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7531312108039856,0.308066725730896,0.2819580137729645,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8497267365455627,0.4481882452964782,0.4287970960140228,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9795262217521667,0.677121102809906,0.4752482175827026,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7969701886177063,0.3659197390079498,0.3512565195560455,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.5831112861633301,0.1413732469081878,0.6615594625473022,284.8490295410156,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.855712890625,1.0,0.5384921431541443,0.8928881287574768,0.8928881287574768,1.0,1.0,-2.639782428741455,1.2039862871170044,1.4357962608337402,0.6016066670417786,0.8392032384872437,0.8392032384872437,0.0,174.57626342773438,179.0,69782.2890625,0.0,1830.519775390625,1.0,278.474853515625,283.0566101074219,300.70562744140625,305.3377380371094,293.1499938964844,293.1499938964844,278.45001220703125,41068.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816574215888977,1.0,0.0,0.0,3.63147234916687,3.6314971446990967,8.799515853752382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.2197265625,0.0,1550.3824462890625,1895.4371337890625,0.0,2623.861572265625,0.9033560156822203,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.750438392162323,0.3071414530277252,0.2811416089534759,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468291163444519,0.4470593333244324,0.4277611374855041,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.97651207447052,0.675879180431366,0.4743300080299377,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941482067108154,0.365091323852539,0.3505176901817322,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801929235458374,0.1406470388174057,0.6586361527442932,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387656092643738,0.89219731092453,0.89219731092453,1.0,1.0,-2.632052421569824,1.200143814086914,1.4319086074829102,0.5996301770210266,0.850820004940033,0.850820004940033,0.0,176.4617462158203,167.0,69495.09375,0.0,1827.5020751953125,1.0,278.4572448730469,283.09747314453125,300.6839599609375,305.2574462890625,293.1499938964844,293.1499938964844,278.75,39985.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159719705581665,1.0,0.0,0.0,3.578052043914795,3.578076124191284,8.542531872990367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9365234375,0.0,1483.816162109375,1895.4371337890625,0.0,2618.2939453125,0.8930825591087341,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498541474342346,0.3052770495414734,0.2792200148105621,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463582396507263,0.4445212781429291,0.4251307249069214,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767053723335266,0.6737540364265442,0.4725386798381805,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938790917396545,0.3633085787296295,0.3486247360706329,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780948400497437,0.1388222426176071,0.6498024463653564,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347529649734497,0.890153706073761,0.890153706073761,1.0,1.0,-2.6115386486053467,1.1899358034133911,1.4216028451919556,0.5943314433097839,0.922186017036438,0.922186017036438,0.0,174.61288452148438,155.0,68440.421875,0.0,1789.01171875,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084079027175903,1.0,0.0,0.0,3.6705710887908936,3.670595169067383,8.99001861398574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.9970703125,0.0,1544.1844482421875,1895.4371337890625,0.0,2548.53955078125,0.9083724617958068,1.0,0.0,3.0,1.0,0.0
