time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498541474342346,0.3052770495414734,0.2792200148105621,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463582396507263,0.4445212781429291,0.4251307249069214,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767053723335266,0.6737540364265442,0.4725386798381805,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938790917396545,0.3633085787296295,0.3486247360706329,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780948400497437,0.1388222426176071,0.6498024463653564,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347529649734497,0.890153706073761,0.890153706073761,1.0,1.0,-2.6115386486053467,1.1899358034133911,1.4216028451919556,0.5943314433097839,0.922186017036438,0.922186017036438,0.0,174.61288452148438,155.0,68440.421875,0.0,1789.01171875,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084079027175903,1.0,0.0,0.0,3.6705710887908936,3.670595169067383,8.99001861398574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.9970703125,0.0,1544.1844482421875,1895.4371337890625,0.0,2548.53955078125,0.9083724617958068,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526293396949768,0.3026811778545379,0.2768654227256775,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497976660728455,0.4412525296211242,0.4220319390296936,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811736941337584,0.6704152822494507,0.4702868163585663,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975258231163025,0.3609228730201721,0.3463278412818908,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792417526245117,0.1368161290884018,0.6401255130767822,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279638171195984,0.8887571096420288,0.8887571096420288,1.0,1.0,-2.587898969650269,1.178244948387146,1.409653902053833,0.588346004486084,0.83453768491745,0.83453768491745,0.0,168.72642517089844,143.0,68049.6796875,0.0,1728.7117919921875,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210327148437,293.1499938964844,293.1499938964844,278.75,39834.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123680353164673,1.0,0.0,0.0,3.481972932815552,3.4819960594177246,8.089917855613749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0390625,0.0,1381.5142822265625,1895.4371337890625,0.0,2585.01708984375,0.8717694878578186,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526293396949768,0.3026811778545379,0.2768654227256775,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497976660728455,0.4412525296211242,0.4220319390296936,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811736941337584,0.6704152822494507,0.4702868163585663,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975258231163025,0.3609228730201721,0.3463278412818908,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792417526245117,0.1368161290884018,0.6401255130767822,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279638171195984,0.8887571096420288,0.8887571096420288,1.0,1.0,-2.587898969650269,1.178244948387146,1.409653902053833,0.588346004486084,0.83453768491745,0.83453768491745,0.0,168.72642517089844,143.0,68049.6796875,0.0,1728.7117919921875,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210327148437,293.1499938964844,293.1499938964844,278.75,39834.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123680353164673,1.0,0.0,0.0,3.481972932815552,3.4819960594177246,8.089917855613749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0390625,0.0,1381.5142822265625,1895.4371337890625,0.0,2585.01708984375,0.8717694878578186,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588617205619812,0.3009231388568878,0.2748245894908905,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570019602775574,0.438744843006134,0.4191962778568268,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891805052757264,0.6683841943740845,0.468460351228714,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048346638679504,0.3591617345809936,0.3442145884037018,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833333134651184,0.1351056843996048,0.6305909156799316,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195438265800476,0.8873605728149414,0.8873605728149414,1.0,1.0,-2.565845251083374,1.1673634052276611,1.3984819650650024,0.5826206803321838,0.8968813419342041,0.8968813419342041,0.0,160.0547637939453,131.0,66993.0859375,0.0,1659.43408203125,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339599609375,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041648268699646,1.0,0.0,0.0,3.574821949005127,3.5748450756073,8.527115937795315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6083984375,0.0,1439.68701171875,1895.4371337890625,0.0,2509.564453125,0.886850893497467,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588617205619812,0.3009231388568878,0.2748245894908905,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570019602775574,0.438744843006134,0.4191962778568268,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891805052757264,0.6683841943740845,0.468460351228714,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048346638679504,0.3591617345809936,0.3442145884037018,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833333134651184,0.1351056843996048,0.6305909156799316,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195438265800476,0.8873605728149414,0.8873605728149414,1.0,1.0,-2.565845251083374,1.1673634052276611,1.3984819650650024,0.5826206803321838,0.8968813419342041,0.8968813419342041,0.0,160.0547637939453,131.0,66993.0859375,0.0,1659.43408203125,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339599609375,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041648268699646,1.0,0.0,0.0,3.574821949005127,3.5748450756073,8.527115937795315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6083984375,0.0,1439.68701171875,1895.4371337890625,0.0,2509.564453125,0.886850893497467,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627119421958923,0.2996895015239715,0.2737518548965454,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614529967308044,0.4371521472930908,0.4177249073982239,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936231970787048,0.6667308807373047,0.4674500524997711,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092084527015686,0.3580055832862854,0.3431181609630584,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860277414321899,0.1341690570116043,0.6258569955825806,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149468183517456,0.8866623044013977,0.8866623044013977,1.0,1.0,-2.554573535919189,1.161792874336243,1.3927806615829468,0.5797404646873474,0.8040657043457031,0.8040657043457031,0.0,155.25140380859375,131.0,67114.1796875,0.0,1622.8238525390625,1.0,278.5001525878906,283.1002197265625,300.63385009765625,305.10723876953125,293.1499938964844,293.1499938964844,278.45001220703125,40268.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083675503730774,1.0,0.0,0.0,3.484147071838379,3.484170436859131,8.100023478618823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2314453125,0.0,1386.84619140625,1895.4371337890625,0.0,2548.16796875,0.8687388896942139,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665550708770752,0.2984454929828644,0.2724216282367706,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659889101982117,0.4355369508266449,0.415988028049469,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978367686271667,0.665065586566925,0.4661033451557159,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134764432907104,0.3568191528320312,0.3417952954769134,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887010097503662,0.133207157254219,0.6206831932067871,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100685358047485,0.8860803842544556,0.8860803842544556,1.0,1.0,-2.541464805603028,1.1553441286087036,1.3861205577850342,0.5763691663742065,0.8197304010391235,0.8197304010391235,0.0,150.39871215820312,119.0,66571.171875,0.0,1583.800048828125,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896240234375,293.1499938964844,293.1499938964844,278.75,39534.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076714277267456,1.0,0.0,0.0,3.384779930114746,3.3848021030426025,7.644590027666709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.109375,0.0,1282.1568603515625,1895.4371337890625,0.0,2541.76611328125,0.8502631187438965,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610148191452026,0.2965057492256164,0.2708195745944977,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597614765167236,0.4328035414218902,0.4135746359825134,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.993341326713562,0.665036678314209,0.4650552272796631,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079116344451904,0.3548323810100555,0.3400963246822357,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823630094528198,0.131379947066307,0.6134783029556274,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389953613281,1.0,0.4966461062431335,0.8849165439605713,0.8849165439605713,1.0,1.0,-2.436186552047729,1.1012147665023804,1.3349717855453491,0.560742974281311,0.861574113368988,0.861574113368988,0.0,151.1099395751953,107.0,64465.12890625,0.0,1500.977294921875,1.0,278.7402648925781,283.2226867675781,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990043759346008,1.0,0.0,0.0,3.463447332382202,3.4634692668914795,8.004062124200573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7255859375,0.0,1329.0821533203125,1895.4371337890625,0.0,2462.325927734375,0.8623962998390198,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610148191452026,0.2965057492256164,0.2708195745944977,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597614765167236,0.4328035414218902,0.4135746359825134,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.993341326713562,0.665036678314209,0.4650552272796631,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079116344451904,0.3548323810100555,0.3400963246822357,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823630094528198,0.131379947066307,0.6134783029556274,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389953613281,1.0,0.4966461062431335,0.8849165439605713,0.8849165439605713,1.0,1.0,-2.436186552047729,1.1012147665023804,1.3349717855453491,0.560742974281311,0.861574113368988,0.861574113368988,0.0,151.1099395751953,107.0,64465.12890625,0.0,1500.977294921875,1.0,278.7402648925781,283.2226867675781,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990043759346008,1.0,0.0,0.0,3.463447332382202,3.4634692668914795,8.004062124200573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7255859375,0.0,1329.0821533203125,1895.4371337890625,0.0,2462.325927734375,0.8623962998390198,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845610976219177,0.2949407994747162,0.2685444056987762,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865574598312378,0.4303855299949646,0.4103968441486358,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676391959190369,0.4329710006713867,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316680192947388,0.3531538248062134,0.3376103937625885,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006981134414673,0.1299208104610443,0.602532148361206,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487232357263565,0.8837526440620422,0.8837526440620422,1.0,1.0,-2.4634621143341064,1.117048978805542,1.346413254737854,0.5565639734268188,0.9172345399856568,0.9172345399856568,0.0,131.32778930664062,95.0,63877.25390625,0.0,1400.3162841796875,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918794751167297,1.0,0.0,0.0,3.594056844711304,3.594079732894897,8.619124969300174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4736328125,0.0,1450.2930908203125,1895.4371337890625,0.0,2397.42529296875,0.8899497389793396,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845610976219177,0.2949407994747162,0.2685444056987762,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865574598312378,0.4303855299949646,0.4103968441486358,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676391959190369,0.4329710006713867,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316680192947388,0.3531538248062134,0.3376103937625885,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006981134414673,0.1299208104610443,0.602532148361206,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487232357263565,0.8837526440620422,0.8837526440620422,1.0,1.0,-2.4634621143341064,1.117048978805542,1.346413254737854,0.5565639734268188,0.9172345399856568,0.9172345399856568,0.0,131.32778930664062,95.0,63877.25390625,0.0,1400.3162841796875,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918794751167297,1.0,0.0,0.0,3.594056844711304,3.594079732894897,8.619124969300174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4736328125,0.0,1450.2930908203125,1895.4371337890625,0.0,2397.42529296875,0.8899497389793396,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760126113892,0.2923308908939361,0.2660476267337799,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987284302711487,0.4268733263015747,0.4069513976573944,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671587347984314,0.4126125574111938,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422337174415588,0.3505087792873382,0.334959477186203,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076675653457642,0.1279839873313903,0.592674970626831,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743401110172272,0.8831698894500732,0.8831698894500732,1.0,1.0,-2.4168429374694824,1.0942505598068235,1.3225923776626587,0.5447514653205872,0.8104327321052551,0.8104327321052551,0.0,121.43181610107422,98.0,62853.8515625,0.0,1301.7369384765625,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953688502311707,1.0,0.0,0.0,3.3691792488098145,3.36920166015625,7.574283813482907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.51171875,0.0,1274.654541015625,1895.4371337890625,0.0,2429.1611328125,0.8477888107299805,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760126113892,0.2923308908939361,0.2660476267337799,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987284302711487,0.4268733263015747,0.4069513976573944,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671587347984314,0.4126125574111938,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422337174415588,0.3505087792873382,0.334959477186203,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076675653457642,0.1279839873313903,0.592674970626831,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743401110172272,0.8831698894500732,0.8831698894500732,1.0,1.0,-2.4168429374694824,1.0942505598068235,1.3225923776626587,0.5447514653205872,0.8104327321052551,0.8104327321052551,0.0,121.43181610107422,98.0,62853.8515625,0.0,1301.7369384765625,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953688502311707,1.0,0.0,0.0,3.3691792488098145,3.36920166015625,7.574283813482907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.51171875,0.0,1274.654541015625,1895.4371337890625,0.0,2429.1611328125,0.8477888107299805,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961812973022,0.2906540036201477,0.2641764879226684,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062708616256714,0.4241935908794403,0.4040526747703552,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.677261471748352,0.3999252319335937,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488659262657166,0.3485312461853027,0.3327464163303375,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111950278282166,0.1263194531202316,0.5838865637779236,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660446643829345,0.8825870752334595,0.8825870752334595,1.0,1.0,-2.382636785507202,1.0775903463363647,1.3050464391708374,0.5357622504234314,0.8579332828521729,0.8579332828521729,0.0,115.31233215332033,101.0,61458.6015625,0.0,1236.20166015625,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784239649772644,1.0,0.0,0.0,3.44006609916687,3.4400877952575684,7.896358624748245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.94140625,0.0,1306.1412353515625,1895.4371337890625,0.0,2328.287841796875,0.8571816682815552,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961812973022,0.2906540036201477,0.2641764879226684,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062708616256714,0.4241935908794403,0.4040526747703552,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.677261471748352,0.3999252319335937,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488659262657166,0.3485312461853027,0.3327464163303375,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111950278282166,0.1263194531202316,0.5838865637779236,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660446643829345,0.8825870752334595,0.8825870752334595,1.0,1.0,-2.382636785507202,1.0775903463363647,1.3050464391708374,0.5357622504234314,0.8579332828521729,0.8579332828521729,0.0,115.31233215332033,101.0,61458.6015625,0.0,1236.20166015625,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784239649772644,1.0,0.0,0.0,3.44006609916687,3.4400877952575684,7.896358624748245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.94140625,0.0,1306.1412353515625,1895.4371337890625,0.0,2328.287841796875,0.8571816682815552,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035598397254944,0.2898903489112854,0.2633774578571319,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084367156028748,0.4229513704776764,0.4027572274208069,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796070337295532,0.3960210084915161,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.850753128528595,0.3476270139217376,0.3317785859107971,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.611870527267456,0.1255503743886947,0.5800131559371948,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743103027344,285.05126953125,1.0,0.4630882143974304,0.8822956681251526,0.8822956681251526,1.0,1.0,-2.3696107864379883,1.0712474584579468,1.2983633279800415,0.5323092937469482,0.9368921518325806,0.9368921518325806,0.0,113.3860855102539,101.0,60648.34765625,0.0,1213.315185546875,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.3627624511719,293.1499938964844,293.1499938964844,279.3500061035156,32115.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779707312583923,1.0,0.0,0.0,3.508894920349121,3.5089168548583984,8.215500315600366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.36328125,0.0,1353.836669921875,1895.4371337890625,0.0,2271.939697265625,0.8724318742752075,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047561645507812,0.2890949845314026,0.2626872360706329,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097975492477416,0.4217015206813812,0.4015925228595733,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814740300178528,0.3932693004608154,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.851961612701416,0.3467189371585846,0.3309237658977508,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120533347129822,0.1247986853122711,0.5764775276184082,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.0862121582031,284.99920654296875,1.0,0.4607764482498169,0.8821646571159363,0.8821646571159363,1.0,1.0,-2.358799695968628,1.0660008192062378,1.2927989959716797,0.5294184684753418,0.9336190223693848,0.9336190223693848,0.0,111.9871063232422,104.0,60623.87890625,0.0,1195.292724609375,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766610383987427,1.0,0.0,0.0,3.596367359161377,3.5963902473449707,8.630210572846408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.5439453125,0.0,1446.108642578125,1895.4371337890625,0.0,2260.2138671875,0.8899980783462524,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815026283264,0.2864592969417572,0.2605278789997101,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083091616630554,0.4181954860687256,0.3985048234462738,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824368834495544,0.3919905126094818,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509066104888916,0.3440450131893158,0.3285854756832123,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097251772880554,0.1229152381420135,0.5684167146682739,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575090110301971,0.8819027543067932,0.8819027543067932,1.0,1.0,-2.338467597961426,1.056134581565857,1.2823330163955688,0.5239881873130798,0.8258455395698547,0.8258455395698547,0.0,110.8702163696289,107.0,60423.890625,0.0,1167.82373046875,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826579809188843,1.0,0.0,0.0,3.4186787605285645,3.418701171875,7.798478236509254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.01171875,0.0,1317.6534423828125,1895.4371337890625,0.0,2314.03759765625,0.8578612208366394,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815026283264,0.2864592969417572,0.2605278789997101,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083091616630554,0.4181954860687256,0.3985048234462738,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824368834495544,0.3919905126094818,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509066104888916,0.3440450131893158,0.3285854756832123,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097251772880554,0.1229152381420135,0.5684167146682739,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575090110301971,0.8819027543067932,0.8819027543067932,1.0,1.0,-2.338467597961426,1.056134581565857,1.2823330163955688,0.5239881873130798,0.8258455395698547,0.8258455395698547,0.0,110.8702163696289,107.0,60423.890625,0.0,1167.82373046875,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826579809188843,1.0,0.0,0.0,3.4186787605285645,3.418701171875,7.798478236509254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.01171875,0.0,1317.6534423828125,1895.4371337890625,0.0,2314.03759765625,0.8578612208366394,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414605140686,0.2846093475818634,0.2587197721004486,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049626588821412,0.4154561161994934,0.3957635164260864,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829768419265747,0.3933153748512268,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482520580291748,0.341982752084732,0.3265102803707123,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605944812297821,0.1211918145418167,0.5605175495147705,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556373953819275,0.8816408514976501,0.8816408514976501,1.0,1.0,-2.322607040405273,1.048466682434082,1.274140238761902,0.5196183919906616,0.896537184715271,0.896537184715271,0.0,110.89041900634766,110.0,59683.171875,0.0,1150.2095947265625,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738080620765686,1.0,0.0,0.0,3.5380399227142334,3.538062572479248,8.352544114131888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.228515625,0.0,1396.1708984375,1895.4371337890625,0.0,2234.728271484375,0.8781088590621948,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414605140686,0.2846093475818634,0.2587197721004486,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049626588821412,0.4154561161994934,0.3957635164260864,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829768419265747,0.3933153748512268,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482520580291748,0.341982752084732,0.3265102803707123,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605944812297821,0.1211918145418167,0.5605175495147705,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556373953819275,0.8816408514976501,0.8816408514976501,1.0,1.0,-2.322607040405273,1.048466682434082,1.274140238761902,0.5196183919906616,0.896537184715271,0.896537184715271,0.0,110.89041900634766,110.0,59683.171875,0.0,1150.2095947265625,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738080620765686,1.0,0.0,0.0,3.5380399227142334,3.538062572479248,8.352544114131888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.228515625,0.0,1396.1708984375,1895.4371337890625,0.0,2234.728271484375,0.8781088590621948,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041300773621,0.2828582227230072,0.2571890652179718,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006624817848206,0.4128884375095367,0.3933735191822052,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827476620674133,0.3963586390018463,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.84469074010849,0.3400644361972809,0.3247320055961609,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013748645782471,0.1195360794663429,0.5532652735710144,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548334777355194,0.8810323476791382,0.8810323476791382,1.0,1.0,-2.3107025623321533,1.0426948070526123,1.268007755279541,0.5162371397018433,0.9982429146766664,0.9982429146766664,0.0,111.69961547851562,113.0,59133.9921875,0.0,1140.2451171875,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681164145469666,1.0,0.0,0.0,3.720597505569458,3.7206215858459473,9.236739515472436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7099609375,0.0,1576.6868896484375,1895.4371337890625,0.0,2184.13037109375,0.917449712753296,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041300773621,0.2828582227230072,0.2571890652179718,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006624817848206,0.4128884375095367,0.3933735191822052,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827476620674133,0.3963586390018463,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.84469074010849,0.3400644361972809,0.3247320055961609,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013748645782471,0.1195360794663429,0.5532652735710144,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548334777355194,0.8810323476791382,0.8810323476791382,1.0,1.0,-2.3107025623321533,1.0426948070526123,1.268007755279541,0.5162371397018433,0.9982429146766664,0.9982429146766664,0.0,111.69961547851562,113.0,59133.9921875,0.0,1140.2451171875,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681164145469666,1.0,0.0,0.0,3.720597505569458,3.7206215858459473,9.236739515472436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7099609375,0.0,1576.6868896484375,1895.4371337890625,0.0,2184.13037109375,0.917449712753296,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778288841248,0.2798858880996704,0.2549070715904236,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939035534858704,0.4091356098651886,0.3902471363544464,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797714829444885,0.4019237160682678,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390066623687744,0.3371369540691376,0.3223353326320648,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948489308357239,0.1174403354525566,0.5449049472808838,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546426832675934,0.8804238438606262,0.8804238438606262,1.0,1.0,-2.2979719638824463,1.0365047454833984,1.2614673376083374,0.5127127170562744,0.855335533618927,0.855335533618927,0.0,113.48897552490234,116.0,59348.0625,0.0,1133.2913818359375,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766591310501099,1.0,0.0,0.0,3.5998752117156982,3.5998995304107666,8.647054414723243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.865234375,0.0,1504.405517578125,1895.4371337890625,0.0,2260.197265625,0.8968468308448792,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778288841248,0.2798858880996704,0.2549070715904236,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939035534858704,0.4091356098651886,0.3902471363544464,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797714829444885,0.4019237160682678,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390066623687744,0.3371369540691376,0.3223353326320648,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948489308357239,0.1174403354525566,0.5449049472808838,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546426832675934,0.8804238438606262,0.8804238438606262,1.0,1.0,-2.2979719638824463,1.0365047454833984,1.2614673376083374,0.5127127170562744,0.855335533618927,0.855335533618927,0.0,113.48897552490234,116.0,59348.0625,0.0,1133.2913818359375,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766591310501099,1.0,0.0,0.0,3.5998752117156982,3.5998995304107666,8.647054414723243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.865234375,0.0,1504.405517578125,1895.4371337890625,0.0,2260.197265625,0.8968468308448792,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871395349502563,0.2787524461746216,0.2537144124507904,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901567459106445,0.4075731635093689,0.388604462146759,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.678350031375885,0.4051600694656372,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358548283576965,0.3359161019325256,0.3210535645484924,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911317467689514,0.116431824862957,0.5403463840484619,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546751976013183,0.8801196217536926,0.8801196217536926,1.0,1.0,-2.291435718536377,1.0333340167999268,1.2581018209457395,0.5108789205551147,0.9404844641685486,0.9404844641685486,0.0,114.56963348388672,116.0,58589.8046875,0.0,1130.3746337890625,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770148754119873,1.0,0.0,0.0,3.641247510910034,3.641271114349365,8.846952255225915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8671875,0.0,1512.2554931640625,1895.4371337890625,0.0,2202.159423828125,0.9043332934379578,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842829823493958,0.2777829170227051,0.2528643906116485,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869306445121765,0.4061836898326874,0.3873108029365539,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769822239875793,0.4081129133701324,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331555128097534,0.3348422646522522,0.3200591206550598,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877451300621033,0.1154893636703491,0.5362570285797119,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548352360725403,0.8797800540924072,0.8797800540924072,1.0,1.0,-2.286299705505371,1.0308393239974976,1.2554603815078735,0.509408712387085,0.9490060806274414,0.9490060806274414,0.0,115.58924102783205,119.0,58609.90234375,0.0,1128.7528076171875,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.3205261230469,293.1499938964844,293.1499938964844,279.3500061035156,33490.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681572437286377,1.0,0.0,0.0,3.712933301925659,3.712957382202149,9.198723773806704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2294921875,0.0,1585.2152099609375,1895.4371337890625,0.0,2184.4921875,0.917353332042694,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777349591255188,0.2749110460281372,0.2506079971790313,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793430924415588,0.4025115370750427,0.3841849565505981,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722411513328552,0.4151403903961181,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267796039581299,0.3319390118122101,0.3176229894161224,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799868106842041,0.1133091077208519,0.5273890495300293,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553155601024627,0.8791008591651917,0.8791008591651917,1.0,1.0,-2.274699687957764,1.025187849998474,1.2495118379592896,0.5061991214752197,0.8392310738563538,0.8392310738563538,0.0,118.07556915283205,122.0,58613.83984375,0.0,1125.8084716796875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740353941917419,1.0,0.0,0.0,3.524864673614502,3.524888277053833,8.290451205539284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.693359375,0.0,1430.681640625,1895.4371337890625,0.0,2236.756591796875,0.8816791772842407,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777349591255188,0.2749110460281372,0.2506079971790313,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793430924415588,0.4025115370750427,0.3841849565505981,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722411513328552,0.4151403903961181,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267796039581299,0.3319390118122101,0.3176229894161224,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799868106842041,0.1133091077208519,0.5273890495300293,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553155601024627,0.8791008591651917,0.8791008591651917,1.0,1.0,-2.274699687957764,1.025187849998474,1.2495118379592896,0.5061991214752197,0.8392310738563538,0.8392310738563538,0.0,118.07556915283205,122.0,58613.83984375,0.0,1125.8084716796875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740353941917419,1.0,0.0,0.0,3.524864673614502,3.524888277053833,8.290451205539284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.693359375,0.0,1430.681640625,1895.4371337890625,0.0,2236.756591796875,0.8816791772842407,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946632385254,0.2728567719459533,0.24867545068264,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722630739212036,0.3996174931526184,0.3813689649105072,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677983403205872,0.4220567941665649,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207563161849976,0.3296668827533722,0.3154221177101135,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723317265510559,0.1113423779606819,0.5187515616416931,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559868574142456,0.8784217238426208,0.8784217238426208,1.0,1.0,-2.264281749725342,1.0201185941696167,1.2441630363464355,0.5032651424407959,0.9313781261444092,0.9313781261444092,0.0,120.5993423461914,110.0,57981.58984375,0.0,1124.2935791015625,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649097442626953,1.0,0.0,0.0,3.650013208389282,3.650036811828613,8.889599030226236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8447265625,0.0,1514.3958740234375,1895.4371337890625,0.0,2155.7724609375,0.9031557440757751,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946632385254,0.2728567719459533,0.24867545068264,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722630739212036,0.3996174931526184,0.3813689649105072,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677983403205872,0.4220567941665649,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207563161849976,0.3296668827533722,0.3154221177101135,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723317265510559,0.1113423779606819,0.5187515616416931,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559868574142456,0.8784217238426208,0.8784217238426208,1.0,1.0,-2.264281749725342,1.0201185941696167,1.2441630363464355,0.5032651424407959,0.9313781261444092,0.9313781261444092,0.0,120.5993423461914,110.0,57981.58984375,0.0,1124.2935791015625,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649097442626953,1.0,0.0,0.0,3.650013208389282,3.650036811828613,8.889599030226236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8447265625,0.0,1514.3958740234375,1895.4371337890625,0.0,2155.7724609375,0.9031557440757751,1.0,0.0,3.0,1.0,0.0
