time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.769757091999054,0.2699423730373382,0.2462470382452011,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711854815483093,0.39589723944664,0.3780622780323028,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621795892715454,0.4199366271495819,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198941946029663,0.3266959190368652,0.3127864897251129,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691466331481934,0.1091537550091743,0.5091181993484497,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514215886592865,0.877775251865387,0.877775251865387,1.0,1.0,-2.240126371383667,1.0083240270614624,1.2318023443222046,0.4970516562461853,0.8252527117729187,0.8252527117729187,0.0,119.02922821044922,98.0,57730.4375,0.0,1092.425048828125,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705013155937195,1.0,0.0,0.0,3.4503324031829834,3.450355291366577,7.943559694467694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5029296875,0.0,1355.127197265625,1895.4371337890625,0.0,2205.29150390625,0.8655068278312683,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.769757091999054,0.2699423730373382,0.2462470382452011,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711854815483093,0.39589723944664,0.3780622780323028,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621795892715454,0.4199366271495819,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198941946029663,0.3266959190368652,0.3127864897251129,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691466331481934,0.1091537550091743,0.5091181993484497,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514215886592865,0.877775251865387,0.877775251865387,1.0,1.0,-2.240126371383667,1.0083240270614624,1.2318023443222046,0.4970516562461853,0.8252527117729187,0.8252527117729187,0.0,119.02922821044922,98.0,57730.4375,0.0,1092.425048828125,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705013155937195,1.0,0.0,0.0,3.4503324031829834,3.450355291366577,7.943559694467694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5029296875,0.0,1355.127197265625,1895.4371337890625,0.0,2205.29150390625,0.8655068278312683,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734707593917847,0.2678067684173584,0.2439969331026077,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756070733070374,0.39286869764328,0.3748775422573089,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599111557006836,0.4101986587047577,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237870931625366,0.3242762982845306,0.3102026581764221,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700116157531738,0.1071715727448463,0.4991665482521057,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434413015842438,0.8771287202835083,0.8771287202835083,1.0,1.0,-2.206848382949829,0.9921368956565856,1.2147114276885986,0.4883867800235748,0.892646074295044,0.892646074295044,0.0,114.11873626708984,101.0,56595.07421875,0.0,1039.146728515625,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600871920585632,1.0,0.0,0.0,3.5545833110809326,3.5546061992645264,8.430837397099822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1943359375,0.0,1417.1136474609375,1895.4371337890625,0.0,2113.337890625,0.8820943236351013,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734707593917847,0.2678067684173584,0.2439969331026077,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756070733070374,0.39286869764328,0.3748775422573089,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599111557006836,0.4101986587047577,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237870931625366,0.3242762982845306,0.3102026581764221,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700116157531738,0.1071715727448463,0.4991665482521057,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434413015842438,0.8771287202835083,0.8771287202835083,1.0,1.0,-2.206848382949829,0.9921368956565856,1.2147114276885986,0.4883867800235748,0.892646074295044,0.892646074295044,0.0,114.11873626708984,101.0,56595.07421875,0.0,1039.146728515625,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600871920585632,1.0,0.0,0.0,3.5545833110809326,3.5546061992645264,8.430837397099822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1943359375,0.0,1417.1136474609375,1895.4371337890625,0.0,2113.337890625,0.8820943236351013,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745175361633301,0.2668249309062958,0.243011936545372,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768375515937805,0.3914326131343841,0.3734191656112671,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597124934196472,0.4069125354290008,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248757719993591,0.3231313824653625,0.3090266585350036,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697469711303711,0.1062380820512771,0.4946042895317077,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697326660156,1.0,0.4407088756561279,0.8768054842948914,0.8768054842948914,1.0,1.0,-2.193065404891968,0.9854583144187928,1.2076070308685305,0.484685480594635,0.9736013412475586,0.9736013412475586,0.0,112.40957641601562,101.0,55683.5546875,0.0,1018.7069702148438,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753616452217102,1.0,0.0,0.0,3.620038270950317,3.62006139755249,8.744190722609346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8603515625,0.0,1470.8555908203125,1895.4371337890625,0.0,2056.819580078125,0.8972579836845398,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749080061912537,0.2658950686454773,0.2421689927577972,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772655725479126,0.390049010515213,0.3721055090427398,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.659578800201416,0.4048978984355926,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252734541893005,0.3220300078392029,0.3079738020896911,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.568919837474823,0.1053403541445732,0.4904069900512695,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385313093662262,0.8767964243888855,0.8767964243888855,1.0,1.0,-2.1817467212677,0.9799878001213074,1.201758861541748,0.4816979467868805,0.9876932501792908,0.9876932501792908,0.0,111.2885971069336,104.0,55664.3828125,0.0,1003.1363525390624,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520572543144226,1.0,0.0,0.0,3.719014167785645,3.719038009643554,9.228879207512364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8759765625,0.0,1577.832275390625,1895.4371337890625,0.0,2043.275634765625,0.9174038171768188,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724889516830444,0.2628717124462127,0.2397407442331314,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748023509979248,0.3861398100852966,0.3687227070331573,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566912531852722,0.4045619368553161,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231931924819946,0.3188472986221313,0.3052323460578918,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647082328796387,0.1031819507479667,0.4811995327472687,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354163110256195,0.876778244972229,0.876778244972229,1.0,1.0,-2.1600124835968018,0.969477653503418,1.1905347108840942,0.476016491651535,0.841130793094635,0.841130793094635,0.0,110.5490264892578,107.0,55571.66015625,0.0,978.8228759765624,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593117952346802,1.0,0.0,0.0,3.560939073562622,3.560962915420532,8.46101329443627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7568359375,0.0,1469.50390625,1895.4371337890625,0.0,2106.5390625,0.8890092372894287,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724889516830444,0.2628717124462127,0.2397407442331314,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748023509979248,0.3861398100852966,0.3687227070331573,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566912531852722,0.4045619368553161,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231931924819946,0.3188472986221313,0.3052323460578918,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647082328796387,0.1031819507479667,0.4811995327472687,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354163110256195,0.876778244972229,0.876778244972229,1.0,1.0,-2.1600124835968018,0.969477653503418,1.1905347108840942,0.476016491651535,0.841130793094635,0.841130793094635,0.0,110.5490264892578,107.0,55571.66015625,0.0,978.8228759765624,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593117952346802,1.0,0.0,0.0,3.560939073562622,3.560962915420532,8.46101329443627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7568359375,0.0,1469.50390625,1895.4371337890625,0.0,2106.5390625,0.8890092372894287,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688442468643188,0.2606929540634155,0.2375708818435669,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708065152168274,0.3830113112926483,0.3655602633953094,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536534428596497,0.4065756499767303,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197288513183594,0.3162814080715179,0.3026400208473205,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591053366661072,0.1011863425374031,0.4720533192157745,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335573315620422,0.8767601251602173,0.8767601251602173,1.0,1.0,-2.14192271232605,0.9607479572296144,1.1811747550964355,0.471232146024704,0.9335625171661376,0.9335625171661376,0.0,110.8473663330078,110.0,54713.71484375,0.0,962.2311401367188,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489341497421265,1.0,0.0,0.0,3.671519041061402,3.671542882919312,8.994662721306668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.53125,0.0,1539.57861328125,1895.4371337890625,0.0,2016.2371826171875,0.9080154299736024,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688442468643188,0.2606929540634155,0.2375708818435669,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708065152168274,0.3830113112926483,0.3655602633953094,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536534428596497,0.4065756499767303,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197288513183594,0.3162814080715179,0.3026400208473205,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591053366661072,0.1011863425374031,0.4720533192157745,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335573315620422,0.8767601251602173,0.8767601251602173,1.0,1.0,-2.14192271232605,0.9607479572296144,1.1811747550964355,0.471232146024704,0.9335625171661376,0.9335625171661376,0.0,110.8473663330078,110.0,54713.71484375,0.0,962.2311401367188,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489341497421265,1.0,0.0,0.0,3.671519041061402,3.671542882919312,8.994662721306668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.53125,0.0,1539.57861328125,1895.4371337890625,0.0,2016.2371826171875,0.9080154299736024,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767421245575,0.25779989361763,0.2352367937564849,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.865268349647522,0.3792127966880798,0.3622534871101379,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482543349266052,0.410654753446579,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148104548454285,0.3131293654441833,0.2999173104763031,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522514581680298,0.0989813655614852,0.4628276228904724,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.432608962059021,0.8766957521438599,0.8766957521438599,1.0,1.0,-2.125697374343872,0.9529035091400146,1.172793984413147,0.4669925570487976,0.8235854506492615,0.8235854506492615,0.0,112.0368881225586,98.0,54506.953125,0.0,950.8731079101562,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541946172714233,1.0,0.0,0.0,3.453040361404419,3.453063488006592,7.956033982736699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.458984375,0.0,1361.2176513671875,1895.4371337890625,0.0,2061.848876953125,0.8665971159934998,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767421245575,0.25779989361763,0.2352367937564849,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.865268349647522,0.3792127966880798,0.3622534871101379,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482543349266052,0.410654753446579,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148104548454285,0.3131293654441833,0.2999173104763031,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522514581680298,0.0989813655614852,0.4628276228904724,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.432608962059021,0.8766957521438599,0.8766957521438599,1.0,1.0,-2.125697374343872,0.9529035091400146,1.172793984413147,0.4669925570487976,0.8235854506492615,0.8235854506492615,0.0,112.0368881225586,98.0,54506.953125,0.0,950.8731079101562,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541946172714233,1.0,0.0,0.0,3.453040361404419,3.453063488006592,7.956033982736699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.458984375,0.0,1361.2176513671875,1895.4371337890625,0.0,2061.848876953125,0.8665971159934998,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669843673706,0.2556916177272796,0.2330909967422485,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660622239112854,0.3761219680309295,0.3590890169143677,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440738439559937,0.4059485495090484,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154831528663635,0.3105390667915344,0.29724782705307,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499501824378967,0.0969150513410568,0.4529504179954529,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268577992916107,0.8766313791275024,0.8766313791275024,1.0,1.0,-2.098609209060669,0.939782977104187,1.1588263511657717,0.4600560069084167,0.9026585817337036,0.9026585817337036,0.0,109.42857360839844,86.0,53536.765625,0.0,915.765380859375,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433432340621948,1.0,0.0,0.0,3.57239294052124,3.572415828704834,8.515530680597294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5205078125,0.0,1433.1346435546875,1895.4371337890625,0.0,1968.1435546875,0.8858654499053955,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669843673706,0.2556916177272796,0.2330909967422485,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660622239112854,0.3761219680309295,0.3590890169143677,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440738439559937,0.4059485495090484,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154831528663635,0.3105390667915344,0.29724782705307,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499501824378967,0.0969150513410568,0.4529504179954529,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268577992916107,0.8766313791275024,0.8766313791275024,1.0,1.0,-2.098609209060669,0.939782977104187,1.1588263511657717,0.4600560069084167,0.9026585817337036,0.9026585817337036,0.0,109.42857360839844,86.0,53536.765625,0.0,915.765380859375,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433432340621948,1.0,0.0,0.0,3.57239294052124,3.572415828704834,8.515530680597294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5205078125,0.0,1433.1346435546875,1895.4371337890625,0.0,1968.1435546875,0.8858654499053955,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662950158119202,0.2543054521083832,0.23196841776371,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683319091796875,0.374259203672409,0.3574556410312652,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422930955886841,0.4009486734867096,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174938559532166,0.30899178981781,0.2958744466304779,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502138137817383,0.0958158820867538,0.4478876292705536,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227533936500549,0.8765991926193237,0.8765991926193237,1.0,1.0,-2.081568956375122,0.931538999080658,1.1500300168991089,0.4556775689125061,0.7947294116020203,0.7947294116020203,0.0,107.0006103515625,86.0,53604.41796875,0.0,891.2847900390625,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.21026611328125,293.1499938964844,293.1499938964844,279.6499938964844,40344.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481832504272461,1.0,0.0,0.0,3.4815001487731934,3.4815235137939453,8.087720857474778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.607421875,0.0,1384.6644287109375,1895.4371337890625,0.0,2009.75439453125,0.8676249980926514,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685971856117249,0.2528368830680847,0.2305444478988647,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711532950401306,0.3723030388355255,0.3555093109607696,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409477591514587,0.3949290513992309,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199618458747864,0.3073603808879852,0.2942372262477875,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.550831139087677,0.0946793183684349,0.4423548877239227,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179363846778869,0.8766859769821167,0.8766859769821167,1.0,1.0,-2.061683654785156,0.9219380021095276,1.139745593070984,0.4505600929260254,0.7978399991989136,0.7978399991989136,0.0,104.13131713867188,89.0,52759.81640625,0.0,863.0315551757812,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470157146453857,1.0,0.0,0.0,3.310241222381592,3.310263156890869,7.31160355371685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0048828125,0.0,1225.46533203125,1895.4371337890625,0.0,1999.6890869140625,0.8362593650817871,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703390121459961,0.2507373392581939,0.2284052968025207,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732228875160217,0.3691937923431396,0.3523169159889221,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402588486671448,0.3886353671550751,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217287063598633,0.3047563731670379,0.2915469110012054,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494377017021179,0.0926991626620292,0.4326612651348114,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121997654438019,0.8768595457077026,0.8768595457077026,1.0,1.0,-2.032837152481079,0.9080689549446106,1.1247680187225342,0.4429751634597778,0.8635152578353882,0.8635152578353882,0.0,100.96110534667967,92.0,51736.828125,0.0,826.32861328125,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342033386230469,1.0,0.0,0.0,3.419584274291992,3.419605731964112,7.802610184626246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1240234375,0.0,1279.407958984375,1895.4371337890625,0.0,1890.4190673828125,0.8519725799560547,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703390121459961,0.2507373392581939,0.2284052968025207,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732228875160217,0.3691937923431396,0.3523169159889221,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402588486671448,0.3886353671550751,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217287063598633,0.3047563731670379,0.2915469110012054,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494377017021179,0.0926991626620292,0.4326612651348114,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121997654438019,0.8768595457077026,0.8768595457077026,1.0,1.0,-2.032837152481079,0.9080689549446106,1.1247680187225342,0.4429751634597778,0.8635152578353882,0.8635152578353882,0.0,100.96110534667967,92.0,51736.828125,0.0,826.32861328125,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342033386230469,1.0,0.0,0.0,3.419584274291992,3.419605731964112,7.802610184626246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1240234375,0.0,1279.407958984375,1895.4371337890625,0.0,1890.4190673828125,0.8519725799560547,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697638869285583,0.2487467676401138,0.2265810668468475,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725505471229553,0.3662364482879638,0.3494813442230224,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392146944999695,0.3863891065120697,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211161494255066,0.3022909760475158,0.2891709506511688,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.54618901014328,0.0908391699194908,0.4240652024745941,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9930114746094,285.0250244140625,1.0,0.4085679054260254,0.8770331144332886,0.8770331144332886,1.0,1.0,-2.0113627910614014,0.8977455496788025,1.1136170625686646,0.4373752772808075,0.958283305168152,0.958283305168152,0.0,99.55653381347656,95.0,50983.11328125,0.0,802.8547973632812,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254772782325745,1.0,0.0,0.0,3.6060056686401367,3.6060285568237305,8.676531138007704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6484375,0.0,1448.18798828125,1895.4371337890625,0.0,1817.3204345703125,0.8914058804512024,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697638869285583,0.2487467676401138,0.2265810668468475,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725505471229553,0.3662364482879638,0.3494813442230224,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392146944999695,0.3863891065120697,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211161494255066,0.3022909760475158,0.2891709506511688,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.54618901014328,0.0908391699194908,0.4240652024745941,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9930114746094,285.0250244140625,1.0,0.4085679054260254,0.8770331144332886,0.8770331144332886,1.0,1.0,-2.0113627910614014,0.8977455496788025,1.1136170625686646,0.4373752772808075,0.958283305168152,0.958283305168152,0.0,99.55653381347656,95.0,50983.11328125,0.0,802.8547973632812,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254772782325745,1.0,0.0,0.0,3.6060056686401367,3.6060285568237305,8.676531138007704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6484375,0.0,1448.18798828125,1895.4371337890625,0.0,1817.3204345703125,0.8914058804512024,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659438252449036,0.245705246925354,0.2241363376379013,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684675693511963,0.3622408807277679,0.3460229933261871,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.635140061378479,0.3879439532756805,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174889087677002,0.2989258170127868,0.2862723171710968,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403546094894409,0.0886600166559219,0.4148799777030945,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063636362552643,0.8775323629379272,0.8775323629379272,1.0,1.0,-1.99163019657135,0.8882817029953003,1.1033484935760498,0.4322978556156158,0.8173190355300903,0.8173190355300903,0.0,99.64698791503906,98.0,50798.203125,0.0,786.337646484375,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733761191368103,1.0,0.0,0.0,3.4252352714538574,3.425258159637451,7.828419938959996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.54931640625,0.0,1332.0792236328125,1895.4371337890625,0.0,1886.6885986328125,0.8597237467765808,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659438252449036,0.245705246925354,0.2241363376379013,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684675693511963,0.3622408807277679,0.3460229933261871,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.635140061378479,0.3879439532756805,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174889087677002,0.2989258170127868,0.2862723171710968,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403546094894409,0.0886600166559219,0.4148799777030945,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063636362552643,0.8775323629379272,0.8775323629379272,1.0,1.0,-1.99163019657135,0.8882817029953003,1.1033484935760498,0.4322978556156158,0.8173190355300903,0.8173190355300903,0.0,99.64698791503906,98.0,50798.203125,0.0,786.337646484375,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733761191368103,1.0,0.0,0.0,3.4252352714538574,3.425258159637451,7.828419938959996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.54931640625,0.0,1332.0792236328125,1895.4371337890625,0.0,1886.6885986328125,0.8597237467765808,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612599730491638,0.2434694170951843,0.2219545096158981,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632332682609558,0.3589783608913421,0.3427751362323761,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307383179664612,0.3913372755050659,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126888871192932,0.2961312532424927,0.2835002541542053,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334000587463379,0.0865774825215339,0.4055285453796386,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.405148983001709,0.8780315518379211,0.8780315518379211,1.0,1.0,-1.9746217727661133,0.8801462650299072,1.094475507736206,0.4278867244720459,0.9076564908027648,0.9076564908027648,0.0,100.51488494873048,101.0,50068.40625,0.0,774.9666137695312,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229778170585632,1.0,0.0,0.0,3.557213068008423,3.5572359561920166,8.443316801276524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.521484375,0.0,1412.9609375,1895.4371337890625,0.0,1796.591796875,0.8821266293525696,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612599730491638,0.2434694170951843,0.2219545096158981,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632332682609558,0.3589783608913421,0.3427751362323761,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307383179664612,0.3913372755050659,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126888871192932,0.2961312532424927,0.2835002541542053,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334000587463379,0.0865774825215339,0.4055285453796386,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.405148983001709,0.8780315518379211,0.8780315518379211,1.0,1.0,-1.9746217727661133,0.8801462650299072,1.094475507736206,0.4278867244720459,0.9076564908027648,0.9076564908027648,0.0,100.51488494873048,101.0,50068.40625,0.0,774.9666137695312,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229778170585632,1.0,0.0,0.0,3.557213068008423,3.5572359561920166,8.443316801276524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.521484375,0.0,1412.9609375,1895.4371337890625,0.0,1796.591796875,0.8821266293525696,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586774230003357,0.242077887058258,0.2209193110466003,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603200912475586,0.3570904731750488,0.3412133455276489,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276530027389526,0.3935572206974029,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099491596221924,0.294528990983963,0.282172292470932,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297182202339172,0.0854640454053878,0.4009450674057007,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048460125923157,0.8782811760902405,0.8782811760902405,1.0,1.0,-1.967070817947388,0.8765320181846619,1.0905388593673706,0.4259540736675262,0.8038731217384338,0.8038731217384338,0.0,101.1809539794922,101.0,50402.25,0.0,770.9043579101562,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286981344223022,1.0,0.0,0.0,3.4887824058532715,3.488805294036865,8.121589303300425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5458984375,0.0,1384.390380859375,1895.4371337890625,0.0,1844.1715087890625,0.8685673475265503,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554160356521606,0.2405699789524078,0.219605803489685,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567515015602112,0.3550819754600525,0.3393672406673431,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240429878234863,0.3964135646820068,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065029978752136,0.2928253412246704,0.2806128561496734,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255051851272583,0.0842773243784904,0.3959250152111053,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046582877635956,0.87845778465271,0.87845778465271,1.0,1.0,-1.958805799484253,0.8725709319114685,1.0862349271774292,0.4238271415233612,0.8033327460289001,0.8033327460289001,0.0,102.08186340332033,89.0,49813.171875,0.0,767.0556640625,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286760210990906,1.0,0.0,0.0,3.322272300720215,3.322294235229492,7.364847647295392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.3095703125,0.0,1233.885009765625,1895.4371337890625,0.0,1843.986572265625,0.8384291529655457,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553805708885193,0.2383624613285064,0.2174074798822403,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568081855773926,0.3518332839012146,0.3360865712165832,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186498403549194,0.3925020694732666,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064507246017456,0.2900329828262329,0.2777907848358154,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220232605934143,0.0820662900805473,0.38552126288414,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991639316082001,0.8788108825683594,0.8788108825683594,1.0,1.0,-1.931657075881958,0.8595240116119385,1.07213294506073,0.4169166982173919,0.8779456615447998,0.8779456615447998,0.0,99.9099578857422,77.0,48908.578125,0.0,737.6748046875,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172418236732483,1.0,0.0,0.0,3.456531524658203,3.4565532207489014,7.972129196787137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1005859375,0.0,1311.7724609375,1895.4371337890625,0.0,1749.3878173828125,0.8597109317779541,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553805708885193,0.2383624613285064,0.2174074798822403,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568081855773926,0.3518332839012146,0.3360865712165832,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186498403549194,0.3925020694732666,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064507246017456,0.2900329828262329,0.2777907848358154,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220232605934143,0.0820662900805473,0.38552126288414,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991639316082001,0.8788108825683594,0.8788108825683594,1.0,1.0,-1.931657075881958,0.8595240116119385,1.07213294506073,0.4169166982173919,0.8779456615447998,0.8779456615447998,0.0,99.9099578857422,77.0,48908.578125,0.0,737.6748046875,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172418236732483,1.0,0.0,0.0,3.456531524658203,3.4565532207489014,7.972129196787137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1005859375,0.0,1311.7724609375,1895.4371337890625,0.0,1749.3878173828125,0.8597109317779541,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602049112319946,0.0,0.2153576612472534,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623474836349487,0.0,0.3329567313194275,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813075721263885,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115724325180054,0.0,0.2750664353370666,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223978757858276,0.0,0.3752054870128631,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791640400886536,0.8791640400886536,1.0,1.0,-1.8963394165039065,0.8425845503807068,1.0537549257278442,0.4078459739685058,0.0,0.0,0.0,94.82111358642578,60.0,47826.14453125,0.0,693.1774291992188,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638948678970337,3.6389718055725098,8.835785365590709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1187744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602049112319946,0.0,0.2153576612472534,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623474836349487,0.0,0.3329567313194275,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813075721263885,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115724325180054,0.0,0.2750664353370666,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223978757858276,0.0,0.3752054870128631,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791640400886536,0.8791640400886536,1.0,1.0,-1.8963394165039065,0.8425845503807068,1.0537549257278442,0.4078459739685058,0.0,0.0,0.0,94.82111358642578,60.0,47826.14453125,0.0,693.1774291992188,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638948678970337,3.6389718055725098,8.835785365590709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1187744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0172571279108524,0.0,0.0011732330312952,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.3822810053825378,0.0,0.0012354762293398,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.3822810053825378,0.0,0.0009125226642936,297.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.3822810053825378,0.0,0.0012354732025414,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,0.0058604157529771,288.2797546386719,294.1499938964844,302.5296325683594,297.6171264648437,299.1507568359375,297.4463195800781,283.9540710449219,0.0,0.0,0.6916313171386719,0.6916313171386719,1.0,1.0,-0.0125017222017049,0.0127822812646627,-0.0002805591211654,-0.0155696347355842,0.0,0.0,0.0,-0.0660968571901321,60.0,2713.750244140625,0.0,-1.0656140148057602e-05,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,-8.638016879558563e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.50182289022395e-13,-1.501980370589504e-13,-4.2894999042646373e-19,-7.51664095549609e-12,-7.516628812431758e-12,-1.1900331489806414e-17,0.0,0.0,-0.0,0.0,0.0,2.832064923373712e-23,1.1605486367735153e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
