time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,0.000876287696883,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,0.001314285560511,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,0.0016564188990741,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,0.0011006457498297,297.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,0.0017988110193982,288.16583251953125,294.1499938964844,302.51177978515625,297.618408203125,299.4696960449219,298.09130859375,283.4671630859375,0.0,0.0,0.5274984240531921,0.5274984240531921,1.0,1.0,-0.0066766529344022,0.0085527813062071,-0.0018761284882202,-0.018825989216566,0.0,0.0,0.0,-0.0368223935365676,60.0,1381.72607421875,0.0,-4.469326995604206e-06,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.90607482798237e-25,-3.4143605889672927e-25,-3.8661981964691916e-28,8.533641359639929e-19,8.527649987065631e-19,5.991371059685212e-22,0.0,0.0,-0.0,0.0,0.0,2.0318827732709848e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.893215610645711e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0001045633325702,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,7.790054951328784e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0001043542943079,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,0.0004916561883874,287.91552734375,294.1499938964844,302.4735717773437,297.6230773925781,299.359375,299.1600952148437,283.1824951171875,0.0,0.0,0.1758328080177307,0.1758328080177307,1.0,1.0,0.001156150130555,0.0007674575317651,-0.0019236076623201,-0.0241398531943559,0.0,0.0,0.0,0.001945350668393,60.0,332.2530822753906,-0.0,-7.559609827012538e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.141513203511656e-20,5.908734888502757e-21,5.506397146613805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.893215610645711e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0001045633325702,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,7.790054951328784e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0001043542943079,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,0.0004916561883874,287.91552734375,294.1499938964844,302.4735717773437,297.6230773925781,299.359375,299.1600952148437,283.1824951171875,0.0,0.0,0.1758328080177307,0.1758328080177307,1.0,1.0,0.001156150130555,0.0007674575317651,-0.0019236076623201,-0.0241398531943559,0.0,0.0,0.0,0.001945350668393,60.0,332.2530822753906,-0.0,-7.559609827012538e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.141513203511656e-20,5.908734888502757e-21,5.506397146613805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.986526129068808e-05,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,0.0001051742583513,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.770075171720237e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0001051680374075,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,0.0004987651482224,287.95849609375,294.1499938964844,302.4544677734375,297.62628173828125,299.2055053710937,299.60565185546875,283.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,0.0032323095947504,3.569884299281512e-08,-0.0032323454506695,-0.0269661135971546,0.0,0.0,0.0,0.0121216755360364,60.0,175.1919403076172,-0.0,-7.72012356264895e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160511463847247e-20,-5.5859365401831736e-21,-5.574574923664074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,9.77112795226276e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,0.0001028952974593,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,7.599877426400781e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,0.0001028949191095,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,0.0004880763008259,287.9462585449219,294.1499938964844,302.43536376953125,297.63006591796875,299.2353515625,300.1928100585937,283.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411811526864,1.0681772799614464e-08,0.0010411704424768,-0.0270248781889677,0.0,0.0,0.0,-0.0101069621741771,60.0,95.60662841796876,0.0,-7.391152223590326e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1159998514932238e-20,-5.580083267997081e-21,-5.579914843038373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.772115299711004e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,0.0001029055274557,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,7.600603566970676e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0001029052436933,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,0.0004881268832832,287.9214172363281,294.1499938964844,302.39715576171875,297.6390991210937,299.2939453125,301.01611328125,283.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691804774864977e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,48.913028717041016,0.0,-7.392639389536272e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160172190549131e-20,-5.580082864100298e-21,-5.5800893264488334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.772115299711004e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,0.0001029055274557,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,7.600603566970676e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0001029052436933,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,0.0004881268832832,287.9214172363281,294.1499938964844,302.39715576171875,297.6390991210937,299.2939453125,301.01611328125,283.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691804774864977e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,48.913028717041016,0.0,-7.392639389536272e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160172190549131e-20,-5.580082864100298e-21,-5.5800893264488334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,9.7735901363194e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0001029210616252,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,7.601751713082194e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,0.0001029207778628,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.0004882006032858,287.90728759765625,294.1499938964844,302.37579345703125,297.6449279785156,299.32598876953125,301.325927734375,283.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710084374920824e-08,0.001041431678459,-0.027105750516057,0.0,0.0,0.0,-0.0101222628727555,60.0,43.28871536254883,0.0,-7.394862677756464e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160165728200596e-20,-5.580082864100298e-21,-5.5800824602035136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.775286889635026e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,0.0001029389241011,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,7.603070844197646e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,0.0001029386403388,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,0.0004882853827439,287.8960876464844,294.1499938964844,302.3590087890625,297.64990234375,299.3507995605469,301.5194702148437,283.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731172395139764e-08,0.0010416120057925,-0.0271609500050544,0.0,0.0,0.0,-0.010132716037333,60.0,40.85014724731445,0.0,-7.397424184318879e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164920407027e-20,-5.580082864100298e-21,-5.5800824602035136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.78122916421853e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.0001030014973366,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.607691804878414e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,0.0001030012208502,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,0.0004885823582299,287.8703308105469,294.1499938964844,302.3208923339844,297.66217041015625,299.4058837890625,301.8226928710937,283.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805098149546666e-08,0.0010422440245747,-0.0273544583469629,0.0,0.0,0.0,-0.0101693635806441,60.0,38.30099868774414,0.0,-7.406406155041624e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164920407027e-20,-5.5800824602035136e-21,-5.5800824602035136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.78122916421853e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.0001030014973366,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.607691804878414e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,0.0001030012208502,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,0.0004885823582299,287.8703308105469,294.1499938964844,302.3208923339844,297.66217041015625,299.4058837890625,301.8226928710937,283.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805098149546666e-08,0.0010422440245747,-0.0273544583469629,0.0,0.0,0.0,-0.0101693635806441,60.0,38.30099868774414,0.0,-7.406406155041624e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164920407027e-20,-5.5800824602035136e-21,-5.5800824602035136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.79071410256438e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0001031013598549,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,7.615068170707673e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.0001031010906444,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0004890562267974,287.8441772460937,294.1499938964844,302.2828369140625,297.6756591796875,299.459228515625,301.9976806640625,283.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923157489628466e-08,0.0010432533454149,-0.0276634823530912,0.0,0.0,0.0,-0.0102278906852006,60.0,36.89588928222656,0.0,-7.42076196047492e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164920407027e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.79071410256438e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0001031013598549,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,7.615068170707673e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.0001031010906444,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0004890562267974,287.8441772460937,294.1499938964844,302.2828369140625,297.6756591796875,299.459228515625,301.9976806640625,283.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923157489628466e-08,0.0010432533454149,-0.0276634823530912,0.0,0.0,0.0,-0.0102278906852006,60.0,36.89588928222656,0.0,-7.42076196047492e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164920407027e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.797146049095318e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,0.0001031690990203,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,7.620070391567424e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0001031688225339,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,0.0004893776495009,287.8309326171875,294.1499938964844,302.2638244628906,297.68280029296875,299.4852294921875,302.0522766113281,283.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003248978624924e-08,0.0010439381003379,-0.027873121201992,0.0,0.0,0.0,-0.0102675948292016,60.0,36.339473724365234,0.0,-7.430508475181341e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.804664296098052e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,0.0001032482687151,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,7.625917351106182e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,0.0001032479922287,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0004897532635368,287.817626953125,294.1499938964844,302.2448425292969,297.69012451171875,299.5108337402344,302.0923156738281,283.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096870977667097e-08,0.0010447381064295,-0.0281181707978248,0.0,0.0,0.0,-0.0103140044957399,60.0,35.83534240722656,0.0,-7.441910554462083e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.823862637858838e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0001034504239214,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,7.640848343726248e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.000103450154711,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.0004907123511657,287.790771484375,294.1499938964844,302.2069091796875,297.7052307128906,299.5609741210937,302.1406555175781,283.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.93938064575195,0.0,-7.471067675623999e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.823862637858838e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0001034504239214,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,7.640848343726248e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.000103450154711,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.0004907123511657,287.790771484375,294.1499938964844,302.2069091796875,297.7052307128906,299.5609741210937,302.1406555175781,283.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.93938064575195,0.0,-7.471067675623999e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,9.849791968008505e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0001037234760588,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.66101511544548e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0001037232068483,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,0.000492007646244,287.763671875,294.1499938964844,302.1690979003906,297.7207336425781,299.60968017578125,302.158203125,283.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495443129912,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,34.169132232666016,0.0,-7.51054543002283e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,9.849791968008505e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0001037234760588,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.66101511544548e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0001037232068483,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,0.000492007646244,287.763671875,294.1499938964844,302.1690979003906,297.7207336425781,299.60968017578125,302.158203125,283.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495443129912,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,34.169132232666016,0.0,-7.51054543002283e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.88734609563835e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0001041189243551,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.690222992096096e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0001041186624206,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0004938836209475,287.7362670898437,294.1499938964844,302.1313781738281,297.73638916015625,299.6569519042969,302.1540832519531,283.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535559849813,1.2126764481479313e-08,0.0010535438777878,-0.0308135095983743,0.0,0.0,0.0,-0.0108245629817247,60.0,33.51618957519531,0.0,-7.567910387251686e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.88734609563835e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0001041189243551,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.690222992096096e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0001041186624206,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0004938836209475,287.7362670898437,294.1499938964844,302.1313781738281,297.73638916015625,299.6569519042969,302.1540832519531,283.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535559849813,1.2126764481479313e-08,0.0010535438777878,-0.0308135095983743,0.0,0.0,0.0,-0.0108245629817247,60.0,33.51618957519531,0.0,-7.567910387251686e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.946115460479632e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.0001047377954819,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.73593201301992e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0001047375335474,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0004968193825334,287.70855712890625,294.1499938964844,302.09375,297.7519226074219,299.70281982421875,302.135498046875,284.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598164517432,1.2858940579008047e-08,0.0010598035296425,-0.0327292941510677,0.0,0.0,0.0,-0.0111875282600522,60.0,33.01953125,0.0,-7.65812941949662e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.946115460479632e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.0001047377954819,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.73593201301992e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0001047375335474,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0004968193825334,287.70855712890625,294.1499938964844,302.09375,297.7519226074219,299.70281982421875,302.135498046875,284.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598164517432,1.2858940579008047e-08,0.0010598035296425,-0.0327292941510677,0.0,0.0,0.0,-0.0111875282600522,60.0,33.01953125,0.0,-7.65812941949662e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.986051736632362e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.000105158345832,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,7.76699380367063e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0001051580838975,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.0004988143336959,287.694580078125,294.1499938964844,302.0749816894531,297.7595520019531,299.72528076171875,302.1222839355469,284.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106407108251,1.3356515005114034e-08,0.001064057694748,-0.0340310260653495,0.0,0.0,0.0,-0.0114341946318745,60.0,32.757991790771484,0.0,-7.719745553913526e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,0.0001003353536361,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0001056583641911,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.803925109328702e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0001056581095326,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0005011862376704,287.6805419921875,294.1499938964844,302.0562744140625,297.7670593261719,299.7474365234375,302.1072082519531,284.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069129561074,1.3948125321405769e-08,0.0010691157076507,-0.0355785489082336,0.0,0.0,0.0,-0.0117274764925241,60.0,32.97536849975586,0.0,-7.793327228000636e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0001015274101519,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0001069136560545,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,7.896640454418957e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,0.000106913401396,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.0005071408231742,287.652099609375,294.1499938964844,302.0189208984375,297.7815856933594,299.7909545898437,302.0726013183594,284.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818297741934,1.543338790099824e-08,0.0010818142909556,-0.0394625402987003,0.0,0.0,0.0,-0.0124637763947248,60.0,32.696048736572266,0.0,-7.979593164009202e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0001015274101519,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0001069136560545,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,7.896640454418957e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,0.000106913401396,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.0005071408231742,287.652099609375,294.1499938964844,302.0189208984375,297.7815856933594,299.7909545898437,302.0726013183594,284.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818297741934,1.543338790099824e-08,0.0010818142909556,-0.0394625402987003,0.0,0.0,0.0,-0.0124637763947248,60.0,32.696048736572266,0.0,-7.979593164009202e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,0.0001024534431053,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0001078888235497,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.96866588643752e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0001078885616152,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0005117665277794,287.6336669921875,294.1499938964844,301.9951171875,297.7904357910156,299.8182678222656,302.04803466796875,284.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916962055489,1.6587234696885392e-08,0.0010916795581579,-0.0424786657094955,0.0,0.0,0.0,-0.0130357816815376,60.0,32.557498931884766,0.0,-8.12581291143033e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0001030174535117,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0001084827526938,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,8.012533362489194e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.0001084824907593,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0005145838949829,287.62322998046875,294.1499938964844,301.9817199707031,297.79522705078125,299.8334655761719,302.0337219238281,284.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977052152156,1.7290002318759434e-08,0.001097687985748,-0.0443151332437992,0.0,0.0,0.0,-0.0133841698989272,60.0,32.48956298828125,0.0,-8.21551964236278e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0001047354162437,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.000110291846795,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,8.146152686094865e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0001102915921364,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0005231654504314,287.5938720703125,294.1499938964844,301.9447021484375,297.8077087402344,299.8750915527344,301.9925537109375,284.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160095455124,1.943065264242705e-08,0.0011159901041537,-0.0499062649905681,0.0,0.0,0.0,-0.0144453700631856,60.0,32.358238220214844,0.0,-8.491799263765645e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0001047354162437,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.000110291846795,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,8.146152686094865e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0001102915921364,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0005231654504314,287.5938720703125,294.1499938964844,301.9447021484375,297.8077087402344,299.8750915527344,301.9925537109375,284.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160095455124,1.943065264242705e-08,0.0011159901041537,-0.0499062649905681,0.0,0.0,0.0,-0.0144453700631856,60.0,32.358238220214844,0.0,-8.491799263765645e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,0.0001065694232238,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,0.0001122231478802,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,8.288797835120931e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,0.0001122228859458,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0005323266377672,287.5639953613281,294.1499938964844,301.9078369140625,297.8188171386719,299.9158630371094,301.95068359375,284.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135550555773,2.1715957032597544e-08,0.0011355289025232,-0.0558701418340206,0.0,0.0,0.0,-0.0155782802030444,60.0,32.2927360534668,0.0,-8.791784011918936e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,0.0001065694232238,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,0.0001122231478802,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,8.288797835120931e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,0.0001122228859458,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0005323266377672,287.5639953613281,294.1499938964844,301.9078369140625,297.8188171386719,299.9158630371094,301.95068359375,284.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135550555773,2.1715957032597544e-08,0.0011355289025232,-0.0558701418340206,0.0,0.0,0.0,-0.0155782802030444,60.0,32.2927360534668,0.0,-8.791784011918936e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,0.0001074830724974,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,0.0001131852623075,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,8.359859202755615e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,0.000113185000373,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,0.0005368904676288,287.5488586425781,294.1499938964844,301.8894958496094,297.82379150390625,299.9358825683594,301.9298400878906,284.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452856706455,2.2854447223608083e-08,0.0011452628532424,-0.0588390752673149,0.0,0.0,0.0,-0.0161426737904548,60.0,32.27677154541016,0.0,-8.943170115571777e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,0.0001083769602701,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,0.0001141265674959,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,8.429383888142183e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,0.0001141263055615,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.0005413556355051,287.5336303710937,294.1499938964844,301.87115478515625,297.8283386230469,299.9556884765625,301.9092102050781,284.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548111215233,2.3968331319679244e-08,0.001154787139967,-0.06174236536026,0.0,0.0,0.0,-0.0166948717087507,60.0,32.266353607177734,0.0,-9.092533304055905e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28375244140625,0.0,0.0,0.0001100262161344,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,0.0001158633167506,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,8.557659748475999e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,0.0001158630548161,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0005495940567925,287.5028686523437,294.1499938964844,301.8346862792969,297.8359680175781,299.9945983886719,301.86871337890625,284.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723836651071,2.6023512234019108e-08,0.0011723575880751,-0.0670950412750244,0.0,0.0,0.0,-0.0177136976271867,60.0,32.24648666381836,0.0,-9.371357378995526e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28375244140625,0.0,0.0,0.0001100262161344,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,0.0001158633167506,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,8.557659748475999e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,0.0001158630548161,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0005495940567925,287.5028686523437,294.1499938964844,301.8346862792969,297.8359680175781,299.9945983886719,301.86871337890625,284.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723836651071,2.6023512234019108e-08,0.0011723575880751,-0.0670950412750244,0.0,0.0,0.0,-0.0177136976271867,60.0,32.24648666381836,0.0,-9.371357378995526e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.0001113880280172,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,0.0001172973716165,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.260498046875,0.0,0.0,8.663578046252951e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,0.0001172971096821,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798767089844,0.0,0.0,0.0005563965532928,287.4717712402344,294.1499938964844,301.7984313964844,297.84149169921875,300.03240966796875,301.82940673828125,284.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868943693116,2.7720506778905484e-08,0.001186866662465,-0.0715105980634689,0.0,0.0,0.0,-0.0185549613088369,60.0,32.202545166015625,0.0,-9.604756456838005e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.0001113880280172,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,0.0001172973716165,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.260498046875,0.0,0.0,8.663578046252951e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,0.0001172971096821,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798767089844,0.0,0.0,0.0005563965532928,287.4717712402344,294.1499938964844,301.7984313964844,297.84149169921875,300.03240966796875,301.82940673828125,284.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868943693116,2.7720506778905484e-08,0.001186866662465,-0.0715105980634689,0.0,0.0,0.0,-0.0185549613088369,60.0,32.202545166015625,0.0,-9.604756456838005e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
