time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462158203125,0.0,0.0,0.0001124156915466,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,0.0001183795466204,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,8.743507351027802e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,0.0001183792846859,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,0.0005615300033241,287.4405212402344,294.1499938964844,301.76239013671875,297.8446655273437,300.069091796875,301.7911682128906,284.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978442780673,2.900109663528385e-08,0.0011978152906522,-0.0748399794101715,0.0,0.0,0.0,-0.0191897973418235,60.0,32.16726303100586,0.0,-9.78278080765449e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462158203125,0.0,0.0,0.0001124156915466,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,0.0001183795466204,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,8.743507351027802e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,0.0001183792846859,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,0.0005615300033241,287.4405212402344,294.1499938964844,301.76239013671875,297.8446655273437,300.069091796875,301.7911682128906,284.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978442780673,2.900109663528385e-08,0.0011978152906522,-0.0748399794101715,0.0,0.0,0.0,-0.0191897973418235,60.0,32.16726303100586,0.0,-9.78278080765449e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,0.0001131068129325,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,0.0001191073242807,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,8.797260670689866e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,0.0001191070696222,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.0005649824161082,287.4092102050781,294.1499938964844,301.7265930175781,297.84527587890625,300.1046447753906,301.7538146972656,284.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052088277414,2.9862288641879786e-08,0.001205179025419,-0.0770776197314262,0.0,0.0,0.0,-0.0196167267858982,60.0,32.11028289794922,0.0,-9.903419595502785e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,0.0001131068129325,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,0.0001191073242807,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,8.797260670689866e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,0.0001191070696222,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.0005649824161082,287.4092102050781,294.1499938964844,301.7265930175781,297.84527587890625,300.1046447753906,301.7538146972656,284.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052088277414,2.9862288641879786e-08,0.001205179025419,-0.0770776197314262,0.0,0.0,0.0,-0.0196167267858982,60.0,32.11028289794922,0.0,-9.903419595502785e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174987792969,0.0,0.0,0.0001133456098614,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,0.0001193587886518,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,8.81583328009583e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,0.0001193585339933,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,0.0005661752657033,287.3935546875,294.1499938964844,301.7087707519531,297.84454345703125,300.121826171875,301.7355041503906,284.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.015982485976565e-08,0.0012077221181243,-0.0778504461050033,0.0,0.0,0.0,-0.0197642222046852,60.0,32.05768203735352,0.0,-9.945271273181788e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,0.0001135443017119,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,0.000119568016089,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,8.831286686472595e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,0.0001195677614305,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2219543457031,0.0,0.0,0.0005671678809449,287.3779296875,294.1499938964844,301.6910400390625,297.8430480957031,300.1386413574219,301.7173156738281,284.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407385054331826e-08,0.0012098392471671,-0.0784933641552925,0.0,0.0,0.0,-0.019886951893568,60.0,31.995635986328125,0.0,-9.980160342593081e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884765625,0.0,0.0,0.0001138657098636,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,0.0001199064718093,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,8.856283966451883e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921691894531,0.0,0.0,0.0001199062171508,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,0.0005687734810635,287.3467712402344,294.1499938964844,301.6557312011719,297.8377990722656,300.1711730957031,301.68133544921875,284.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132935225963,3.0807818518496794e-08,0.001213262672536,-0.0795330852270126,0.0,0.0,0.0,-0.020085459575057,60.0,31.85166931152344,0.0,-1.0036722386530529e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884765625,0.0,0.0,0.0001138657098636,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,0.0001199064718093,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,8.856283966451883e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921691894531,0.0,0.0,0.0001199062171508,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,0.0005687734810635,287.3467712402344,294.1499938964844,301.6557312011719,297.8377990722656,300.1711730957031,301.68133544921875,284.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132935225963,3.0807818518496794e-08,0.001213262672536,-0.0795330852270126,0.0,0.0,0.0,-0.020085459575057,60.0,31.85166931152344,0.0,-1.0036722386530529e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17449951171875,0.0,0.0,0.0001140580789069,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723022460937,0.0,0.0,0.0001201090417453,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701965332031,0.0,0.0,8.87124624568969e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,0.0001201087943627,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1882629394531,0.0,0.0,0.0005697344895452,287.324462890625,294.1499938964844,301.6304626464844,297.8320007324219,300.1937561035156,301.6557006835937,284.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153431307524,3.1047470372413954e-08,0.0012153120478615,-0.0801552310585975,0.0,0.0,0.0,-0.0202042665332555,60.0,31.737281799316406,0.0,-1.0070650802163073e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,0.0001141232714871,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668701171875,0.0,0.0,0.0001201776904053,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647644042969,0.0,0.0,8.876316132955253e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,0.0001201774430228,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827697753906,0.0,0.0,0.000570060161408,287.3157958984375,294.1499938964844,301.6206970214844,297.8292541503906,300.202392578125,301.6457824707031,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160376645624,3.1128685407111334e-08,0.0012160064652562,-0.0803660377860069,0.0,0.0,0.0,-0.0202445276081562,60.0,31.6909408569336,0.0,-1.0082161594482389e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,0.0001143169938586,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474914550781,0.0,0.0,0.000120381686429,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,8.891382458386943e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,0.0001203814390464,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631164550781,0.0,0.0,0.000571027980186,287.2850341796875,294.1499938964844,301.5859375,297.8172302246094,300.232177734375,301.610595703125,284.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181004276499,3.1369985720175464e-08,0.0012180691119283,-0.0809923335909843,0.0,0.0,0.0,-0.0203641466796398,60.0,31.51670265197754,0.0,-1.0116399806747722e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,0.0001143169938586,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474914550781,0.0,0.0,0.000120381686429,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,8.891382458386943e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,0.0001203814390464,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631164550781,0.0,0.0,0.000571027980186,287.2850341796875,294.1499938964844,301.5859375,297.8172302246094,300.232177734375,301.610595703125,284.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181004276499,3.1369985720175464e-08,0.0012180691119283,-0.0809923335909843,0.0,0.0,0.0,-0.0203641466796398,60.0,31.51670265197754,0.0,-1.0116399806747722e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302185058594,0.0,0.0,0.0001144589114119,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280822753906,0.0,0.0,0.0001205311273224,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,8.902420086087659e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337280273437,0.0,0.0,0.0001205308872158,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0005717370077036,287.2544860839844,294.1499938964844,301.5514831542969,297.8014221191406,300.2606201171875,301.57574462890625,284.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196120806038,3.154672967298211e-08,0.0012195805320516,-0.0814510136842727,0.0,0.0,0.0,-0.0204517673701047,60.0,31.331249237060547,0.0,-1.0141515360828637e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302185058594,0.0,0.0,0.0001144589114119,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280822753906,0.0,0.0,0.0001205311273224,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,8.902420086087659e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337280273437,0.0,0.0,0.0001205308872158,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0005717370077036,287.2544860839844,294.1499938964844,301.5514831542969,297.8014221191406,300.2606201171875,301.57574462890625,284.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196120806038,3.154672967298211e-08,0.0012195805320516,-0.0814510136842727,0.0,0.0,0.0,-0.0204517673701047,60.0,31.331249237060547,0.0,-1.0141515360828637e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0001145105998148,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183776855469,0.0,0.0,0.0001205855587613,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163635253906,0.0,0.0,8.906440052669495e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,0.0001205853186547,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,0.0005719952750951,287.23931884765625,294.1499938964844,301.53436279296875,297.79205322265625,300.2743835449219,301.5584411621094,284.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.161108708127358e-08,0.0012201301287859,-0.0816180184483528,0.0,0.0,0.0,-0.0204836688935756,60.0,31.23417091369629,0.0,-1.0150668572350696e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108093261719,0.0,0.0,0.000114547990961,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,0.000120624921692,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.106689453125,0.0,0.0,8.909347525332123e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142578125,0.0,0.0,0.0001206246888614,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238708496094,0.0,0.0,0.0005721821216866,287.2242431640625,294.1499938964844,301.517333984375,297.7816467285156,300.28778076171875,301.5412292480469,284.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.165762052503851e-08,0.0012205280363559,-0.0817387700080871,0.0,0.0,0.0,-0.0205067358911037,60.0,31.1337947845459,0.0,-1.0157288699019773e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914306640625,0.0,0.0,0.0001145789356087,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893859863281,0.0,0.0,0.0001206575107062,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,8.911753684515134e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948486328125,0.0,0.0,0.0001206572705996,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043395996094,0.0,0.0,0.0005723368376493,287.1943054199219,294.1499938964844,301.4834899902344,297.7576599121094,300.3135070800781,301.50714111328125,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.169606443975681e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257963389158,60.0,30.921463012695312,0.0,-1.0162759878085128e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914306640625,0.0,0.0,0.0001145789356087,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893859863281,0.0,0.0,0.0001206575107062,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,8.911753684515134e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948486328125,0.0,0.0,0.0001206572705996,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043395996094,0.0,0.0,0.0005723368376493,287.1943054199219,294.1499938964844,301.4834899902344,297.7576599121094,300.3135070800781,301.50714111328125,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.169606443975681e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257963389158,60.0,30.921463012695312,0.0,-1.0162759878085128e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721435546875,0.0,0.0,0.0001145644200732,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07012939453125,0.0,0.0,0.0001206422166433,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,8.910623728297651e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,0.0001206419910886,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848388671875,0.0,0.0,0.0005722644273191,287.1646728515625,294.1499938964844,301.45001220703125,297.7292175292969,300.3381042480469,301.4734191894531,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.1677853229439286e-08,0.0012207018444314,-0.081791266798973,0.0,0.0,0.0,-0.0205167718231678,60.0,30.69717788696289,0.0,-1.0160168528727809e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721435546875,0.0,0.0,0.0001145644200732,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07012939453125,0.0,0.0,0.0001206422166433,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,8.910623728297651e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,0.0001206419910886,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848388671875,0.0,0.0,0.0005722644273191,287.1646728515625,294.1499938964844,301.45001220703125,297.7292175292969,300.3381042480469,301.4734191894531,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.1677853229439286e-08,0.0012207018444314,-0.081791266798973,0.0,0.0,0.0,-0.0205167718231678,60.0,30.69717788696289,0.0,-1.0160168528727809e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,0.0001145052883657,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,0.000120579941722,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,8.906023867893964e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562744140625,0.0,0.0,0.0001205797161674,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,0.000571969198063,287.13543701171875,294.1499938964844,301.4175720214844,297.6993103027344,300.361328125,301.4405212402344,285.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.461898803710938,0.0,-1.0149665286007804e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,0.0001145052883657,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,0.000120579941722,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,8.906023867893964e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562744140625,0.0,0.0,0.0001205797161674,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,0.000571969198063,287.13543701171875,294.1499938964844,301.4175720214844,297.6993103027344,300.361328125,301.4405212402344,285.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.461898803710938,0.0,-1.0149665286007804e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,0.000114420960017,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03192138671875,0.0,0.0,0.0001204911386594,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.030029296875,0.0,0.0,8.899463864509016e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,0.0001204909131047,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04620361328125,0.0,0.0,0.0005715481238439,287.1065673828125,294.1499938964844,301.38690185546875,297.6710205078125,300.38336181640625,301.4089050292969,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.0204280167818069,60.0,30.22563743591309,0.0,-1.0134704098163638e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,0.000114420960017,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03192138671875,0.0,0.0,0.0001204911386594,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.030029296875,0.0,0.0,8.899463864509016e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,0.0001204909131047,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04620361328125,0.0,0.0,0.0005715481238439,287.1065673828125,294.1499938964844,301.38690185546875,297.6710205078125,300.38336181640625,301.4089050292969,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.0204280167818069,60.0,30.22563743591309,0.0,-1.0134704098163638e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,0.0001143694971688,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,0.0001204369400511,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,8.895460632629693e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0001204367144964,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03662109375,0.0,0.0,0.0005712910788133,287.0923156738281,294.1499938964844,301.3721923828125,297.6574401855469,300.3939208984375,301.39373779296875,285.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.143462024013388e-08,0.0012186219682916,-0.0811600759625434,0.0,0.0,0.0,-0.020396189764142,60.0,30.1086368560791,0.0,-1.0125580729436481e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,0.0001143124463851,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130310058594,0.0,0.0,0.0001203768551931,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,8.891023026080802e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181884765625,0.0,0.0,0.0001203766369144,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.0005710061523132,287.0781555175781,294.1499938964844,301.35791015625,297.6442565917969,300.4041748046875,301.37896728515625,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.1363459385147514e-08,0.0012180135818198,-0.0809753909707069,0.0,0.0,0.0,-0.0203609131276607,60.0,29.99271011352539,0.0,-1.0115473259020292e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,0.0001141834072768,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.0001202409694087,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.992431640625,0.0,0.0,8.880985842552036e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99932861328125,0.0,0.0,0.0001202407584059,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00811767578125,0.0,0.0,0.0005703617352992,287.05010986328125,294.1499938964844,301.3305358886719,297.6190185546875,300.42401123046875,301.3505249023437,285.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577114224433,0.0,0.0,0.0,-0.0202811378985643,60.0,29.763896942138672,0.0,-1.0092632862779285e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,0.0001141834072768,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.0001202409694087,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.992431640625,0.0,0.0,8.880985842552036e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99932861328125,0.0,0.0,0.0001202407584059,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00811767578125,0.0,0.0,0.0005703617352992,287.05010986328125,294.1499938964844,301.3305358886719,297.6190185546875,300.42401123046875,301.3505249023437,285.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577114224433,0.0,0.0,0.0,-0.0202811378985643,60.0,29.763896942138672,0.0,-1.0092632862779285e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,0.0001140657986979,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,0.0001201171107823,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775390625,0.0,0.0,8.871837053447962e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,0.0001201168997795,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930419921875,0.0,0.0,0.0005697743617929,287.0279541015625,294.1499938964844,301.30975341796875,297.599853515625,300.43914794921875,301.32891845703125,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.10558583294096e-08,0.0012153844581916,-0.0801770016551017,0.0,0.0,0.0,-0.0202084276825189,60.0,29.58408546447754,0.0,-1.007183954016e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775390625,0.0,0.0,0.0001140336680691,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97564697265625,0.0,0.0,0.0001200832848553,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9738464355469,0.0,0.0,8.869338489603251e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98065185546875,0.0,0.0,0.0001200830738525,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,0.0005696138832718,287.0224914550781,294.1499938964844,301.3047180175781,297.59521484375,300.4428100585937,301.32373046875,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150420807301,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.539756774902344,0.0,-1.0066163724786749e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,0.0001138660663855,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,0.0001199067846755,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,8.856301428750157e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621276855469,0.0,0.0,0.0001199065736727,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0005687767989002,286.99530029296875,294.1499938964844,301.2803649902344,297.5727233886719,300.46063232421875,301.2984313964844,285.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849659740924,60.0,29.320289611816406,0.0,-1.003657956744064e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,0.0001138660663855,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,0.0001199067846755,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,8.856301428750157e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621276855469,0.0,0.0,0.0001199065736727,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0005687767989002,286.99530029296875,294.1499938964844,301.2803649902344,297.5727233886719,300.46063232421875,301.2984313964844,285.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849659740924,60.0,29.320289611816406,0.0,-1.003657956744064e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.0001136816281359,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,0.000119712552987,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93719482421875,0.0,0.0,8.841956150718033e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,0.0001197123492602,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95220947265625,0.0,0.0,0.0005678556044586,286.9685974121094,294.1499938964844,301.25738525390625,297.55157470703125,300.4775390625,301.2745666503906,285.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057684239138325e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.105487823486328,0.0,-1.000407650053603e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.0001136816281359,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,0.000119712552987,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93719482421875,0.0,0.0,8.841956150718033e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,0.0001197123492602,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95220947265625,0.0,0.0,0.0005678556044586,286.9685974121094,294.1499938964844,301.25738525390625,297.55157470703125,300.4775390625,301.2745666503906,285.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057684239138325e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.105487823486328,0.0,-1.000407650053603e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317321777344,0.0,0.0,0.0001135821003117,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0001196077428176,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,8.834214531816542e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93475341796875,0.0,0.0,0.0001196075390907,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,0.0005673585110343,286.9554443359375,294.1499938964844,301.2464294433594,297.5414428710937,300.485595703125,301.2633056640625,285.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274610258275e-08,0.0012102285400032,-0.0786111578345298,0.0,0.0,0.0,-0.0199094451963901,60.0,29.00027275085449,0.0,-9.986559490471337e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227294921875,0.0,0.0,0.0001134796475525,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,0.0001194998549181,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192199707031,0.0,0.0,8.826245175441727e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257202148437,0.0,0.0,0.0001194996511912,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,0.0005668468074873,286.9424133300781,294.1499938964844,301.2357482910156,297.5316162109375,300.493408203125,301.2523193359375,285.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.0325011834975164e-08,0.0012091359822079,-0.0782794505357742,0.0,0.0,0.0,-0.0198461208492517,60.0,28.896215438842773,0.0,-9.968544389948877e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90484619140625,0.0,0.0,0.00011326790991,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.903076171875,0.0,0.0,0.000119276883197,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,8.809776045382023e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,0.0001192766794702,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,0.0005657892907038,286.9166259765625,294.1499938964844,301.21539306640625,297.5128173828125,300.5086669921875,301.23101806640625,285.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069100048393,3.0061030997785565e-08,0.0012068799696862,-0.0775938481092453,0.0,0.0,0.0,-0.0197152607142925,60.0,28.69037628173828,0.0,-9.931365241300229e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90484619140625,0.0,0.0,0.00011326790991,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.903076171875,0.0,0.0,0.000119276883197,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,8.809776045382023e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,0.0001192766794702,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,0.0005657892907038,286.9166259765625,294.1499938964844,301.21539306640625,297.5128173828125,300.5086669921875,301.23101806640625,285.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069100048393,3.0061030997785565e-08,0.0012068799696862,-0.0775938481092453,0.0,0.0,0.0,-0.0197152607142925,60.0,28.69037628173828,0.0,-9.931365241300229e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871765136719,0.0,0.0,0.0001130396994994,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,0.000119036551041,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,8.7920248915907e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,0.0001190363545902,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980712890625,0.0,0.0,0.0005646494100801,286.8912658691406,294.1499938964844,301.1961975097656,297.4951171875,300.523193359375,301.2110290527344,285.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044775066897,2.9776511922818827e-08,0.0012044477043673,-0.076854795217514,0.0,0.0,0.0,-0.0195742137730121,60.0,28.488506317138672,0.0,-9.891370211789765e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
