time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871765136719,0.0,0.0,0.0001130396994994,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,0.000119036551041,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,8.7920248915907e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,0.0001190363545902,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980712890625,0.0,0.0,0.0005646494100801,286.8912658691406,294.1499938964844,301.1961975097656,297.4951171875,300.523193359375,301.2110290527344,285.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044775066897,2.9776511922818827e-08,0.0012044477043673,-0.076854795217514,0.0,0.0,0.0,-0.0195742137730121,60.0,28.488506317138672,0.0,-9.891370211789765e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,0.0001128018848248,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.867919921875,0.0,0.0,0.0001187861198559,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,8.773527952143922e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724975585937,0.0,0.0,0.000118785930681,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,0.0005634616245515,286.86627197265625,294.1499938964844,301.1781005859375,297.4784240722656,300.5371398925781,301.1920471191406,285.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019429123029,2.9480039742679764e-08,0.0012019134592264,-0.076084554195404,0.0,0.0,0.0,-0.0194272436201572,60.0,28.2900619506836,0.0,-9.849781434922988e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,0.0001128018848248,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.867919921875,0.0,0.0,0.0001187861198559,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,8.773527952143922e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724975585937,0.0,0.0,0.000118785930681,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,0.0005634616245515,286.86627197265625,294.1499938964844,301.1781005859375,297.4784240722656,300.5371398925781,301.1920471191406,285.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019429123029,2.9480039742679764e-08,0.0012019134592264,-0.076084554195404,0.0,0.0,0.0,-0.0194272436201572,60.0,28.2900619506836,0.0,-9.849781434922988e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,0.0001125516646425,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,0.0001185226210509,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,8.754065493121743e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,0.000118522431876,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,0.000562211847864,286.8417663574219,294.1499938964844,301.1610717773437,297.46270751953125,300.5503845214844,301.17431640625,285.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992757208645,2.9168104376253723e-08,0.001199246617034,-0.0752739980816841,0.0,0.0,0.0,-0.019272606819868,60.0,28.09566879272461,0.0,-9.806117873267794e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,0.0001125516646425,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,0.0001185226210509,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,8.754065493121743e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,0.000118522431876,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,0.000562211847864,286.8417663574219,294.1499938964844,301.1610717773437,297.46270751953125,300.5503845214844,301.17431640625,285.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992757208645,2.9168104376253723e-08,0.001199246617034,-0.0752739980816841,0.0,0.0,0.0,-0.019272606819868,60.0,28.09566879272461,0.0,-9.806117873267794e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.0001124233240261,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,0.0001183874701382,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,8.744082879275084e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465881347656,0.0,0.0,0.0001183872809633,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,0.0005615708068944,286.82965087890625,294.1499938964844,301.15289306640625,297.4552001953125,300.5567626953125,301.1658020019531,285.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197907840833,2.9008113244799464e-08,0.0011978788534179,-0.0748582109808921,0.0,0.0,0.0,-0.0191932935267686,60.0,27.99995422363281,0.0,-9.783760646087104e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352966308594,0.0,0.0,0.0001122917092288,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336181640625,0.0,0.0,0.0001182488704216,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320007324219,0.0,0.0,8.733845606911927e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,0.0001182486812467,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,0.000560913409572,286.81768798828125,294.1499938964844,301.1449890136719,297.4478759765625,300.56298828125,301.1575622558594,285.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196505036205,2.8844040045328256e-08,0.0011964761652052,-0.0744317770004272,0.0,0.0,0.0,-0.0191119574010372,60.0,27.905107498168945,0.0,-9.76085914317082e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,0.0001120106026064,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,0.0001179528480861,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,8.711981354281306e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211669921875,0.0,0.0,0.0001179526661871,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287353515625,0.0,0.0,0.0005595093825832,286.79412841796875,294.1499938964844,301.1297912597656,297.43389892578125,300.574951171875,301.141845703125,285.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935089714825,2.8493621684333448e-08,0.0011934805661439,-0.0735208913683891,0.0,0.0,0.0,-0.0189382433891296,60.0,27.71709251403809,0.0,-9.712037041254008e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,0.0001120106026064,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,0.0001179528480861,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,8.711981354281306e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211669921875,0.0,0.0,0.0001179526661871,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287353515625,0.0,0.0,0.0005595093825832,286.79412841796875,294.1499938964844,301.1297912597656,297.43389892578125,300.574951171875,301.141845703125,285.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935089714825,2.8493621684333448e-08,0.0011934805661439,-0.0735208913683891,0.0,0.0,0.0,-0.0189382433891296,60.0,27.71709251403809,0.0,-9.712037041254008e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,0.0001117411811719,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,0.0001176691293949,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006591796875,0.0,0.0,8.691025868756697e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065185546875,0.0,0.0,0.0001176689547719,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,0.0005581636796705,286.7738037109375,294.1499938964844,301.1171264648437,297.4222106933594,300.5849914550781,301.12872314453125,285.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906380532309,2.8157787212990115e-08,0.001190609880723,-0.0726477354764938,0.0,0.0,0.0,-0.0187717620283365,60.0,27.55235481262207,0.0,-9.665362199484664e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,0.0001117021238314,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,0.0001176279984065,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,8.687987428857014e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045349121094,0.0,0.0,0.0001176278165075,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,0.0005579685675911,286.77105712890625,294.1499938964844,301.1154479980469,297.420654296875,300.5863037109375,301.1269836425781,285.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902218684554,2.8109095495665315e-08,0.0011901936959475,-0.0725211277604103,0.0,0.0,0.0,-0.0187476240098476,60.0,27.52981758117676,0.0,-9.658604227524849e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855224609375,0.0,0.0,0.0001113590697059,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.000117266739835,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823791503906,0.0,0.0,8.661304309498519e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,0.000117266565212,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,0.0005562550504691,286.7484741210937,294.1499938964844,301.1018371582031,297.4081115722656,300.5971374511719,301.1129455566406,285.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865657288581,2.768148377185753e-08,0.0011865380220115,-0.071409098803997,0.0,0.0,0.0,-0.0185356419533491,60.0,27.341461181640625,0.0,-9.599356332046229e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855224609375,0.0,0.0,0.0001113590697059,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.000117266739835,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823791503906,0.0,0.0,8.661304309498519e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,0.000117266565212,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,0.0005562550504691,286.7484741210937,294.1499938964844,301.1018371582031,297.4081115722656,300.5971374511719,301.1129455566406,285.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865657288581,2.768148377185753e-08,0.0011865380220115,-0.071409098803997,0.0,0.0,0.0,-0.0185356419533491,60.0,27.341461181640625,0.0,-9.599356332046229e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694396972656,0.0,0.0,0.0001109830700443,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.0001168707894976,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,8.632060053059831e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,0.0001168706221505,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792663574219,0.0,0.0,0.0005543769802898,286.72637939453125,294.1499938964844,301.0888977050781,297.39617919921875,300.6073913574219,301.0996398925781,285.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825587134808,2.721282754691856e-08,0.0011825314722955,-0.0701900348067283,0.0,0.0,0.0,-0.0183033123612403,60.0,27.151241302490234,0.0,-9.534630862617632e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694396972656,0.0,0.0,0.0001109830700443,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.0001168707894976,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,8.632060053059831e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,0.0001168706221505,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792663574219,0.0,0.0,0.0005543769802898,286.72637939453125,294.1499938964844,301.0888977050781,297.39617919921875,300.6073913574219,301.0996398925781,285.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825587134808,2.721282754691856e-08,0.0011825314722955,-0.0701900348067283,0.0,0.0,0.0,-0.0183033123612403,60.0,27.151241302490234,0.0,-9.534630862617632e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,0.0001107847638195,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,0.0001166619622381,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584228515625,0.0,0.0,8.616635022917762e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640686035156,0.0,0.0,0.0001166617876151,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,0.000553386460524,286.71551513671875,294.1499938964844,301.0826721191406,297.39044189453125,300.61236572265625,301.0932006835937,285.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804449604824,2.6965647492716016e-08,0.0011804179521277,-0.069546952843666,0.0,0.0,0.0,-0.018180776387453,60.0,27.05546188354492,0.0,-9.500580944177273e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001105798437492,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0001164461718872,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75054931640625,0.0,0.0,8.600697037763894e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,0.0001164460045401,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632751464844,0.0,0.0,0.0005523629370145,286.70477294921875,294.1499938964844,301.0765991210937,297.38482666015625,300.6171875,301.0869445800781,285.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782612418755,2.671024112999021e-08,0.0011782344663515,-0.068882368505001,0.0,0.0,0.0,-0.0180541630834341,60.0,26.95925712585449,0.0,-9.465461658919597e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,0.0001101587404264,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0001160027240985,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,8.567943586967885e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,0.0001160025567514,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0005502595449797,286.6837463378906,294.1499938964844,301.0648193359375,297.3739624023437,300.6264038085937,301.074951171875,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737736640498,2.6185380974652617e-08,0.0011737474706023,-0.0675163865089416,0.0,0.0,0.0,-0.0177939720451831,60.0,26.766990661621094,0.0,-9.393495759013605e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,0.0001101587404264,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0001160027240985,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,8.567943586967885e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,0.0001160025567514,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0005502595449797,286.6837463378906,294.1499938964844,301.0648193359375,297.3739624023437,300.6264038085937,301.074951171875,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737736640498,2.6185380974652617e-08,0.0011737474706023,-0.0675163865089416,0.0,0.0,0.0,-0.0177939720451831,60.0,26.766990661621094,0.0,-9.393495759013605e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,0.0001097305575967,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212829589844,0.0,0.0,0.0001155518184532,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,8.534639346180484e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,0.0001155516511062,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.0005481207626871,286.66314697265625,294.1499938964844,301.0534973144531,297.363525390625,300.6352233886719,301.0633850097656,285.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692101834341,2.5651695878536884e-08,0.0011691845720633,-0.0661270543932914,0.0,0.0,0.0,-0.0175294037908315,60.0,26.57553672790528,0.0,-9.320601179751976e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,0.0001097305575967,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212829589844,0.0,0.0,0.0001155518184532,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,8.534639346180484e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,0.0001155516511062,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.0005481207626871,286.66314697265625,294.1499938964844,301.0534973144531,297.363525390625,300.6352233886719,301.0633850097656,285.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692101834341,2.5651695878536884e-08,0.0011691845720633,-0.0661270543932914,0.0,0.0,0.0,-0.0175294037908315,60.0,26.57553672790528,0.0,-9.320601179751976e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0001093083192245,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,0.0001151071846834,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,8.501798583893105e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0001151070173364,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,0.0005460117245092,286.6430358886719,294.1499938964844,301.0425720214844,297.3534240722656,300.6435852050781,301.0522766113281,285.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647103819996,2.5125441283080363e-08,0.00116468523629,-0.0647566989064216,0.0,0.0,0.0,-0.0172685198485851,60.0,26.38672065734864,0.0,-9.248999077726697e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0001093083192245,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,0.0001151071846834,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,8.501798583893105e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0001151070173364,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,0.0005460117245092,286.6430358886719,294.1499938964844,301.0425720214844,297.3534240722656,300.6435852050781,301.0522766113281,285.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647103819996,2.5125441283080363e-08,0.00116468523629,-0.0647566989064216,0.0,0.0,0.0,-0.0172685198485851,60.0,26.38672065734864,0.0,-9.248999077726697e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001089047946152,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69158935546875,0.0,0.0,0.0001146822469308,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,8.470412285532802e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,0.0001146820868598,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0005439961678348,286.6233825683594,294.1499938964844,301.0319519042969,297.3436584472656,300.65155029296875,301.0415344238281,285.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604100000113,2.4622503147497813e-08,0.001160385319963,-0.0634467229247093,0.0,0.0,0.0,-0.0170191954821348,60.0,26.203001022338867,0.0,-9.180826765486928e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001089047946152,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69158935546875,0.0,0.0,0.0001146822469308,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,8.470412285532802e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,0.0001146820868598,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0005439961678348,286.6233825683594,294.1499938964844,301.0319519042969,297.3436584472656,300.65155029296875,301.0415344238281,285.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604100000113,2.4622503147497813e-08,0.001160385319963,-0.0634467229247093,0.0,0.0,0.0,-0.0170191954821348,60.0,26.203001022338867,0.0,-9.180826765486928e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,0.0001087124328478,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0001144796769949,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,8.455450733890757e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68817138671875,0.0,0.0,0.0001144795169238,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,0.0005430352757684,286.6137390136719,294.1499938964844,301.0267333984375,297.3388671875,300.6553955078125,301.0362854003906,285.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583605082705,2.438274648852712e-08,0.0011583360610529,-0.062822125852108,0.0,0.0,0.0,-0.0169003419578075,60.0,26.11357307434082,0.0,-9.148417490223437e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,0.0001085306212189,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771240234375,0.0,0.0,0.0001142882174463,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,8.44130918267183e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0001142880573752,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,0.0005421271780505,286.6042175292969,294.1499938964844,301.0216064453125,297.3341064453125,300.6591186523437,301.0311279296875,285.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564226588234,2.4156141975595363e-08,0.0011563985608518,-0.0622317306697368,0.0,0.0,0.0,-0.0167880039662122,60.0,26.026330947875977,0.0,-9.11783786250453e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0001082041708286,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0001139444430009,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,8.415918273385614e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667175292969,0.0,0.0,0.0001139442902058,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.0005404966068454,286.5855407714844,294.1499938964844,301.01141357421875,297.32470703125,300.666259765625,301.0209045410156,285.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529432376846,2.374926388881704e-08,0.001152919488959,-0.0611714869737625,0.0,0.0,0.0,-0.016586298123002,60.0,25.86009407043457,0.0,-9.06305928083384e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0001082041708286,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0001139444430009,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,8.415918273385614e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667175292969,0.0,0.0,0.0001139442902058,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.0005404966068454,286.5855407714844,294.1499938964844,301.01141357421875,297.32470703125,300.666259765625,301.0209045410156,285.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529432376846,2.374926388881704e-08,0.001152919488959,-0.0611714869737625,0.0,0.0,0.0,-0.016586298123002,60.0,25.86009407043457,0.0,-9.06305928083384e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,0.0001079319627024,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0001136577848228,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,8.39474523672834e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0001136576393037,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596984863281,0.0,0.0,0.0005391369340941,286.5679626464844,294.1499938964844,301.0017395019531,297.3157958984375,300.6728515625,301.01123046875,285.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500414693728,2.340997617977792e-08,0.0011500180698931,-0.0602872185409069,0.0,0.0,0.0,-0.0164180975407362,60.0,25.7094841003418,0.0,-9.017507096586996e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,0.0001079220819519,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0001136473874794,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476135253906,0.0,0.0,8.393977623200044e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,0.0001136472419602,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591186523437,0.0,0.0,0.0005390875739976,286.5672607421875,294.1499938964844,301.0013427734375,297.3154296875,300.673095703125,301.0108337402344,285.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499362299218,2.3397669579594552e-08,0.0011499128304421,-0.0602551400661468,0.0,0.0,0.0,-0.0164119955152273,60.0,25.70343017578125,0.0,-9.015856505811828e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,0.0001077061097021,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,0.0001134199555963,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,8.377178892260417e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,0.0001134198100771,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,0.0005380088696256,286.5494079589844,294.1499938964844,300.9913024902344,297.30615234375,300.6795654296875,301.0008544921875,285.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147634582594,2.312846447694028e-08,0.0011476114159449,-0.0595534183084964,0.0,0.0,0.0,-0.0162785425782203,60.0,25.561016082763672,0.0,-8.979797883057473e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,0.0001077061097021,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,0.0001134199555963,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,8.377178892260417e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,0.0001134198100771,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,0.0005380088696256,286.5494079589844,294.1499938964844,300.9913024902344,297.30615234375,300.6795654296875,301.0008544921875,285.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147634582594,2.312846447694028e-08,0.0011476114159449,-0.0595534183084964,0.0,0.0,0.0,-0.0162785425782203,60.0,25.561016082763672,0.0,-8.979797883057473e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,0.000107557119918,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0001132630568463,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,8.365590474568307e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253967285156,0.0,0.0,0.0001132629113271,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.0005372646846808,286.531982421875,294.1499938964844,300.981201171875,297.2968444824219,300.6856994628906,300.9908447265625,285.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460459791123,2.2942732158526272e-08,0.0011460230452939,-0.0590692348778247,0.0,0.0,0.0,-0.0161864664405584,60.0,25.43218040466309,0.0,-8.954962282814449e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,0.000107557119918,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0001132630568463,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,8.365590474568307e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253967285156,0.0,0.0,0.0001132629113271,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.0005372646846808,286.531982421875,294.1499938964844,300.981201171875,297.2968444824219,300.6856994628906,300.9908447265625,285.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460459791123,2.2942732158526272e-08,0.0011460230452939,-0.0590692348778247,0.0,0.0,0.0,-0.0161864664405584,60.0,25.43218040466309,0.0,-8.954962282814449e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,0.0001075090331141,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,0.0001132124161813,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,8.361849904758856e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,0.0001132122779381,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,0.0005370245198719,286.5234375,294.1499938964844,300.97613525390625,297.29217529296875,300.6886291503906,300.98583984375,285.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455343337729,2.2882774786125992e-08,0.0011455113999545,-0.0589129216969013,0.0,0.0,0.0,-0.0161567479372024,60.0,25.37398338317871,0.0,-8.946952334554228e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,0.0001074821338988,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0001131840908783,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,8.359757339349017e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,0.0001131839453591,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,0.0005368901765905,286.5150146484375,294.1499938964844,300.97100830078125,297.2874450683594,300.69146728515625,300.98077392578125,285.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145247137174,2.284921940542972e-08,0.0011452243197709,-0.0588254369795322,0.0,0.0,0.0,-0.0161401126533746,60.0,25.31986427307129,0.0,-8.94247094151979e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,0.0001074895189958,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,0.000113191861601,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,8.360331412404776e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,0.0001131917233578,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,0.0005369271966628,286.4983825683594,294.1499938964844,300.96063232421875,297.27789306640625,300.6968994140625,300.9705505371094,285.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453240877017,2.285835520865476e-08,0.0011453012702986,-0.0588492564857006,0.0,0.0,0.0,-0.016144635155797,60.0,25.22368049621582,0.0,-8.943690943397088e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,0.0001074895189958,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,0.000113191861601,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,8.360331412404776e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,0.0001131917233578,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,0.0005369271966628,286.4983825683594,294.1499938964844,300.96063232421875,297.27789306640625,300.6968994140625,300.9705505371094,285.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453240877017,2.285835520865476e-08,0.0011453012702986,-0.0588492564857006,0.0,0.0,0.0,-0.016144635155797,60.0,25.22368049621582,0.0,-8.943690943397088e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
