time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,0.0001075793916243,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.0001132864999817,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814819335937,0.0,0.0,8.36732069728896e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0001132863617385,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0005373761523514,286.4821472167969,294.1499938964844,300.95001220703125,297.2680969238281,300.7020568847656,300.960205078125,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462809052318,2.297027812403485e-08,0.0011462579714134,-0.0591410472989082,0.0,0.0,0.0,-0.0162001196295022,60.0,25.14462280273437,0.0,-8.958643604728422e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,0.0001075793916243,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.0001132864999817,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814819335937,0.0,0.0,8.36732069728896e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0001132863617385,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0005373761523514,286.4821472167969,294.1499938964844,300.95001220703125,297.2680969238281,300.7020568847656,300.960205078125,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462809052318,2.297027812403485e-08,0.0011462579714134,-0.0591410472989082,0.0,0.0,0.0,-0.0162001196295022,60.0,25.14462280273437,0.0,-8.958643604728422e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,0.0001077316410373,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.0001134468257077,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,8.379161590710282e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,0.0001134466874646,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,0.0005381367518566,286.46630859375,294.1499938964844,300.9402770996094,297.2591247558594,300.7068786621094,300.9501342773437,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479028034955,2.315993619106393e-08,0.0011478796368464,-0.0596354603767395,0.0,0.0,0.0,-0.0162941403687,60.0,25.08330535888672,0.0,-8.984009980395059e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,0.0001077316410373,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.0001134468257077,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,8.379161590710282e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,0.0001134466874646,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,0.0005381367518566,286.46630859375,294.1499938964844,300.9402770996094,297.2591247558594,300.7068786621094,300.9501342773437,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479028034955,2.315993619106393e-08,0.0011478796368464,-0.0596354603767395,0.0,0.0,0.0,-0.0162941403687,60.0,25.08330535888672,0.0,-8.984009980395059e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,0.0001079070716514,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,0.0001136315549956,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565795898437,0.0,0.0,8.39280619402416e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0001136314167524,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,0.0005390131263993,286.4508056640625,294.1499938964844,300.9326477050781,297.2520751953125,300.7114562988281,300.94110107421875,285.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497711529955,2.3378477820301672e-08,0.0011497477535158,-0.0602051205933094,0.0,0.0,0.0,-0.0164024773985147,60.0,25.03413963317871,0.0,-9.013284341108377e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,0.0001079070716514,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,0.0001136315549956,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565795898437,0.0,0.0,8.39280619402416e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0001136314167524,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,0.0005390131263993,286.4508056640625,294.1499938964844,300.9326477050781,297.2520751953125,300.7114562988281,300.94110107421875,285.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497711529955,2.3378477820301672e-08,0.0011497477535158,-0.0602051205933094,0.0,0.0,0.0,-0.0164024773985147,60.0,25.03413963317871,0.0,-9.013284341108377e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5529479980469,0.0,0.0,0.0001080047586583,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,0.0001137344297603,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55047607421875,0.0,0.0,8.400403748964891e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,0.0001137342915171,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.0005395011394284,286.4432067871094,294.1499938964844,300.9295349121094,297.24920654296875,300.7136535644531,300.9372253417969,285.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508121388033,2.3500183132796337e-08,0.0011507886229082,-0.0605223327875137,0.0,0.0,0.0,-0.0164628140628337,60.0,25.01432228088379,0.0,-9.029606928834256e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,0.0001081071677617,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,0.0001138422667281,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,8.408368739765137e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,0.0001138421284849,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0005400127265602,286.4356994628906,294.1499938964844,300.9268798828125,297.24676513671875,300.7158203125,300.9337463378906,285.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519031831994,2.3627764633715745e-08,0.0011518795508891,-0.0608548447489738,0.0,0.0,0.0,-0.0165260601788759,60.0,24.997108459472656,0.0,-9.046733850937017e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.0,0.0,0.0001083248644135,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,0.0001140715030487,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,8.425299893133342e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.0001140713720815,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426025390625,0.0,0.0,0.000541100220289,286.42095947265625,294.1499938964844,300.9228820800781,297.2431030273437,300.72003173828125,300.9280700683594,285.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542217107489,2.3898977019598533e-08,0.0011541978456079,-0.0615616366267204,0.0,0.0,0.0,-0.0166605077683925,60.0,24.96956825256348,0.0,-9.08319677250802e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.0,0.0,0.0001083248644135,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,0.0001140715030487,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,8.425299893133342e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.0001140713720815,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426025390625,0.0,0.0,0.000541100220289,286.42095947265625,294.1499938964844,300.9228820800781,297.2431030273437,300.72003173828125,300.9280700683594,285.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542217107489,2.3898977019598533e-08,0.0011541978456079,-0.0615616366267204,0.0,0.0,0.0,-0.0166605077683925,60.0,24.96956825256348,0.0,-9.08319677250802e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0001085578769561,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219421386719,0.0,0.0,0.0001143168847193,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,8.443423575954512e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251770019531,0.0,0.0,0.000114316753752,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,0.000542264257092,286.40655517578125,294.1499938964844,300.9205017089844,297.24090576171875,300.7240905761719,300.92413330078125,285.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567041510716,2.4189288794218555e-08,0.0011566799366846,-0.0623180978000164,0.0,0.0,0.0,-0.016804426908493,60.0,24.95112419128418,0.0,-9.122307886855197e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0001085578769561,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219421386719,0.0,0.0,0.0001143168847193,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,8.443423575954512e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251770019531,0.0,0.0,0.000114316753752,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,0.000542264257092,286.40655517578125,294.1499938964844,300.9205017089844,297.24090576171875,300.7240905761719,300.92413330078125,285.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567041510716,2.4189288794218555e-08,0.0011566799366846,-0.0623180978000164,0.0,0.0,0.0,-0.016804426908493,60.0,24.95112419128418,0.0,-9.122307886855197e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0001088013668777,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001145732821896,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,8.462360710836947e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,0.0001145731512224,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,0.0005434805643744,286.3925170898437,294.1499938964844,300.9195861816406,297.24005126953125,300.72808837890625,300.9217224121094,285.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592978844419,2.4492647909823972e-08,0.0011592734372243,-0.0631084442138671,0.0,0.0,0.0,-0.0169548131525516,60.0,24.94006729125977,0.0,-9.163266412315353e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0001088013668777,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001145732821896,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,8.462360710836947e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,0.0001145731512224,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,0.0005434805643744,286.3925170898437,294.1499938964844,300.9195861816406,297.24005126953125,300.72808837890625,300.9217224121094,285.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592978844419,2.4492647909823972e-08,0.0011592734372243,-0.0631084442138671,0.0,0.0,0.0,-0.0169548131525516,60.0,24.94006729125977,0.0,-9.163266412315353e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,0.000109051426989,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,0.0001148366063716,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,8.481809345539659e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,0.0001148364826804,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,0.0005447297007776,286.3788452148437,294.1499938964844,300.91998291015625,297.2403869628906,300.73199462890625,300.9208068847656,286.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619618162512,2.4804199583172704e-08,0.0011619370197877,-0.0639200136065483,0.0,0.0,0.0,-0.0171092599630355,60.0,24.93572998046875,0.0,-9.205427176084413e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,0.000109051426989,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,0.0001148366063716,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,8.481809345539659e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,0.0001148364826804,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,0.0005447297007776,286.3788452148437,294.1499938964844,300.91998291015625,297.2403869628906,300.73199462890625,300.9208068847656,286.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619618162512,2.4804199583172704e-08,0.0011619370197877,-0.0639200136065483,0.0,0.0,0.0,-0.0171092599630355,60.0,24.93572998046875,0.0,-9.205427176084413e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,0.0001091781232389,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0001149700183304,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,8.491663174936548e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,0.0001149698946392,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,0.0005453625926747,286.37213134765625,294.1499938964844,300.9206237792969,297.2409973144531,300.7339172363281,300.9208679199219,286.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.496205020463549e-08,0.0011632865061983,-0.0643311589956283,0.0,0.0,0.0,-0.0171875115483999,60.0,24.93570137023925,0.0,-9.226824460029093e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0001093046666937,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,0.0001151032774941,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,8.501505362801254e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0001151031465269,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,0.0005459947278723,286.3655090332031,294.1499938964844,300.9215393066406,297.2418212890625,300.7358703613281,300.9212341308594,286.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646596249192,2.5119710755916458e-08,0.0011646344792097,-0.064741775393486,0.0,0.0,0.0,-0.0172656700015068,60.0,24.93678474426269,0.0,-9.248221033431037e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0001095554762287,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,0.0001153673874796,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,8.52101220516488e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,0.0001153672637883,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,0.0005472476477734,286.3525390625,294.1499938964844,300.9241027832031,297.24420166015625,300.7397155761719,300.9227905273437,286.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673315893858,2.5432200345676392e-08,0.0011673060944303,-0.0655555352568626,0.0,0.0,0.0,-0.017420582473278,60.0,24.94151306152344,0.0,-9.290703673059397e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0001095554762287,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,0.0001153673874796,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,8.52101220516488e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,0.0001153672637883,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,0.0005472476477734,286.3525390625,294.1499938964844,300.9241027832031,297.24420166015625,300.7397155761719,300.9227905273437,286.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673315893858,2.5432200345676392e-08,0.0011673060944303,-0.0655555352568626,0.0,0.0,0.0,-0.017420582473278,60.0,24.94151306152344,0.0,-9.290703673059397e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.000109802269435,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,0.0001156272774096,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,8.540207636542618e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0001156271537183,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,0.0005484805442392,286.3399353027344,294.1499938964844,300.9275207519531,297.24737548828125,300.7435607910156,300.9253234863281,286.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699608294293,2.573968949093341e-08,0.0011699351016432,-0.0663561522960662,0.0,0.0,0.0,-0.0175730157643556,60.0,24.94921493530273,0.0,-9.332600825473493e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.000109802269435,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,0.0001156272774096,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,8.540207636542618e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0001156271537183,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,0.0005484805442392,286.3399353027344,294.1499938964844,300.9275207519531,297.24737548828125,300.7435607910156,300.9253234863281,286.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699608294293,2.573968949093341e-08,0.0011699351016432,-0.0663561522960662,0.0,0.0,0.0,-0.0175730157643556,60.0,24.94921493530273,0.0,-9.332600825473493e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,0.0001100399676943,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.0001158775776275,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,8.558694389648736e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0001158774539362,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639892578125,0.0,0.0,0.0005496679223142,286.3276672363281,294.1499938964844,300.93170166015625,297.2511901855469,300.7474365234375,300.9287414550781,286.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172492862679,2.6035834821414028e-08,0.0011724669020622,-0.0671271160244941,0.0,0.0,0.0,-0.0177198257297277,60.0,24.958797454833984,0.0,-9.37304136527928e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,0.0001100399676943,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.0001158775776275,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,8.558694389648736e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0001158774539362,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639892578125,0.0,0.0,0.0005496679223142,286.3276672363281,294.1499938964844,300.93170166015625,297.2511901855469,300.7474365234375,300.9287414550781,286.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172492862679,2.6035834821414028e-08,0.0011724669020622,-0.0671271160244941,0.0,0.0,0.0,-0.0177198257297277,60.0,24.958797454833984,0.0,-9.37304136527928e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,0.0001102665337384,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0001161161635536,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,8.576316031394526e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0001161160398623,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,0.000550799712073,286.31573486328125,294.1499938964844,300.9364013671875,297.25555419921875,300.7513122558594,300.9328918457031,286.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749066179618,2.6318121015833643e-08,0.001174880308099,-0.0678618848323822,0.0,0.0,0.0,-0.0178597643971443,60.0,24.969276428222656,0.0,-9.411670731651613e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,0.0001102665337384,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0001161161635536,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,8.576316031394526e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0001161160398623,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,0.000550799712073,286.31573486328125,294.1499938964844,300.9364013671875,297.25555419921875,300.7513122558594,300.9328918457031,286.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749066179618,2.6318121015833643e-08,0.001174880308099,-0.0678618848323822,0.0,0.0,0.0,-0.0178597643971443,60.0,24.969276428222656,0.0,-9.411670731651613e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,0.0001103739923564,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0001162293192464,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,8.584673923905939e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,0.0001162292028311,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,0.0005513365613296,286.3099365234375,294.1499938964844,300.9389343261719,297.25787353515625,300.7532653808594,300.93524169921875,286.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760510969907,2.6452005030819243e-08,0.0011760245542973,-0.0682103410363197,0.0,0.0,0.0,-0.0179261341691017,60.0,24.97454833984375,0.0,-9.43001978725988e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,0.0001104781476897,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,0.0001163389970315,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,8.592774247517809e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,0.0001163388806162,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0005518568214029,286.3042297363281,294.1499938964844,300.9415588378906,297.2602844238281,300.7552185058594,300.93768310546875,286.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771604185923,2.6581767897937425e-08,0.0011771337594836,-0.0685480460524559,0.0,0.0,0.0,-0.0179904624819755,60.0,24.97970962524414,0.0,-9.447821724961616e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001106765994336,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001165479698101,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,8.608208736404777e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,0.0001165478533948,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,0.0005528481560759,286.2929992675781,294.1499938964844,300.9469909667969,297.2652893066406,300.7591857910156,300.9427490234375,286.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179274986498,2.6829011900986188e-08,0.0011792480945587,-0.0691914334893226,0.0,0.0,0.0,-0.0181130319833755,60.0,24.98929786682129,0.0,-9.481785667730946e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001106765994336,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001165479698101,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,8.608208736404777e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,0.0001165478533948,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,0.0005528481560759,286.2929992675781,294.1499938964844,300.9469909667969,297.2652893066406,300.7591857910156,300.9427490234375,286.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179274986498,2.6829011900986188e-08,0.0011792480945587,-0.0691914334893226,0.0,0.0,0.0,-0.0181130319833755,60.0,24.98929786682129,0.0,-9.481785667730946e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,0.0001108577198465,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,0.000116738701763,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,8.622295717941597e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0001167385853477,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.0005537529941648,286.2821655273437,294.1499938964844,300.9525146484375,297.2704162597656,300.76318359375,300.9481201171875,286.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812043376266,2.705466606300888e-08,0.0011811772128567,-0.069778561592102,0.0,0.0,0.0,-0.0182248968631029,60.0,24.99716186523437,0.0,-9.512837095826401e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,0.0001108577198465,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,0.000116738701763,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,8.622295717941597e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0001167385853477,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.0005537529941648,286.2821655273437,294.1499938964844,300.9525146484375,297.2704162597656,300.76318359375,300.9481201171875,286.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812043376266,2.705466606300888e-08,0.0011811772128567,-0.069778561592102,0.0,0.0,0.0,-0.0182248968631029,60.0,24.99716186523437,0.0,-9.512837095826401e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,0.0001110230514314,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,0.0001169128008768,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,8.635154517833143e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,0.0001169126844615,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,0.0005545789026655,286.2716979980469,294.1499938964844,300.9580383300781,297.2755126953125,300.7672119140625,300.95361328125,286.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829654686152,2.7260643520321537e-08,0.0011829382274299,-0.0703144297003746,0.0,0.0,0.0,-0.0183270070701837,60.0,25.003013610839844,0.0,-9.541224699205489e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,0.0001110230514314,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,0.0001169128008768,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,8.635154517833143e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,0.0001169126844615,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,0.0005545789026655,286.2716979980469,294.1499938964844,300.9580383300781,297.2755126953125,300.7672119140625,300.95361328125,286.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829654686152,2.7260643520321537e-08,0.0011829382274299,-0.0703144297003746,0.0,0.0,0.0,-0.0183270070701837,60.0,25.003013610839844,0.0,-9.541224699205489e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0001111734454752,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,0.0001170711693703,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,8.646851347293705e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,0.0001170710529549,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,0.0005553301889449,286.2615661621094,294.1499938964844,300.9634094238281,297.28045654296875,300.7712707519531,300.95904541015625,286.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845674598589,2.744800298160044e-08,0.001184539985843,-0.0708018094301223,0.0,0.0,0.0,-0.0184198878705501,60.0,25.0064754486084,0.0,-9.567083480988005e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0001111734454752,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,0.0001170711693703,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,8.646851347293705e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,0.0001170710529549,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,0.0005553301889449,286.2615661621094,294.1499938964844,300.9634094238281,297.28045654296875,300.7712707519531,300.95904541015625,286.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845674598589,2.744800298160044e-08,0.001184539985843,-0.0708018094301223,0.0,0.0,0.0,-0.0184198878705501,60.0,25.0064754486084,0.0,-9.567083480988005e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,0.0001112422032747,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0001171435724245,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,8.65219917614013e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0001171434560092,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,0.0005556736723519,286.2566833496094,294.1499938964844,300.9659729003906,297.2828063964844,300.7733154296875,300.9616394042969,286.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852998286485,2.7533657132039483e-08,0.0011852722382172,-0.0710246115922927,0.0,0.0,0.0,-0.0184623505920171,60.0,25.0069522857666,0.0,-9.578916859709353e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,0.0001113089092541,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,0.0001172138217953,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,8.657387661514804e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,0.0001172137053799,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,0.0005560069112107,286.2518920898437,294.1499938964844,300.96844482421875,297.2850952148437,300.775390625,300.9642028808594,286.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860098456963,2.7616763986770824e-08,0.0011859822552651,-0.0712407678365707,0.0,0.0,0.0,-0.0185035448521375,60.0,25.00694274902344,0.0,-9.590404914661121e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,0.0001114375554607,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0001173492782982,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,8.667392103234306e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,0.0001173491691588,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,0.0005566495819948,286.2424621582031,294.1499938964844,300.9730224609375,297.289306640625,300.77947998046875,300.9691162109375,286.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873807525262,2.7777019795394163e-08,0.0011873529292643,-0.0716575682163238,0.0,0.0,0.0,-0.0185829922556877,60.0,25.005754470825195,0.0,-9.612577400730517e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
