time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,0.0001114375554607,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0001173492782982,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,8.667392103234306e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,0.0001173491691588,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,0.0005566495819948,286.2424621582031,294.1499938964844,300.9730224609375,297.289306640625,300.77947998046875,300.9691162109375,286.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873807525262,2.7777019795394163e-08,0.0011873529292643,-0.0716575682163238,0.0,0.0,0.0,-0.0185829922556877,60.0,25.005754470825195,0.0,-9.612577400730517e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.0001115564227802,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,0.0001174744611489,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,8.676637662574649e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,0.0001174743520095,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,0.0005572434165515,286.2334289550781,294.1499938964844,300.9769592285156,297.2929382324219,300.7835998535156,300.97344970703125,286.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886468855664,2.7925104006953922e-08,0.0011886189458891,-0.0720426812767982,0.0,0.0,0.0,-0.0186564028263092,60.0,25.00146102905273,0.0,-9.633088637883702e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.0001115564227802,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,0.0001174744611489,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,8.676637662574649e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,0.0001174743520095,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,0.0005572434165515,286.2334289550781,294.1499938964844,300.9769592285156,297.2929382324219,300.7835998535156,300.97344970703125,286.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886468855664,2.7925104006953922e-08,0.0011886189458891,-0.0720426812767982,0.0,0.0,0.0,-0.0186564028263092,60.0,25.00146102905273,0.0,-9.633088637883702e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,0.0001116689818445,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001175929792225,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,8.685391367180273e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001175928700831,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,0.0005578057025559,286.22479248046875,294.1499938964844,300.98016357421875,297.2958679199219,300.7876892089844,300.97711181640625,286.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898456141352,2.8065311852287778e-08,0.0011898175580427,-0.0724072828888893,0.0,0.0,0.0,-0.0187259092926979,60.0,24.99458122253418,0.0,-9.652529087134101e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,0.0001116689818445,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001175929792225,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,8.685391367180273e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001175928700831,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,0.0005578057025559,286.22479248046875,294.1499938964844,300.98016357421875,297.2958679199219,300.7876892089844,300.97711181640625,286.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898456141352,2.8065311852287778e-08,0.0011898175580427,-0.0724072828888893,0.0,0.0,0.0,-0.0187259092926979,60.0,24.99458122253418,0.0,-9.652529087134101e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0001117746942327,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.000117704301374,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,8.693613926880062e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,0.0001177041995106,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.000558333878871,286.21649169921875,294.1499938964844,300.982421875,297.2979736328125,300.7917175292969,300.9799194335937,286.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909715831279,2.819700384293356e-08,0.00119094341062,-0.0727497041225433,0.0,0.0,0.0,-0.0187911931425333,60.0,24.98475456237793,0.0,-9.670807088468793e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0001117746942327,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.000117704301374,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,8.693613926880062e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,0.0001177041995106,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.000558333878871,286.21649169921875,294.1499938964844,300.982421875,297.2979736328125,300.7917175292969,300.9799194335937,286.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909715831279,2.819700384293356e-08,0.00119094341062,-0.0727497041225433,0.0,0.0,0.0,-0.0187911931425333,60.0,24.98475456237793,0.0,-9.670807088468793e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.000111824076157,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,0.0001177563026431,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,8.697454177308828e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,0.0001177562007796,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.000558580562938,286.2125549316406,294.1499938964844,300.9831848144531,297.2986755371094,300.7937316894531,300.9808349609375,286.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914973147213,2.8258517303925146e-08,0.0011914691422134,-0.0729096457362175,0.0,0.0,0.0,-0.0188216865062713,60.0,24.9781494140625,0.0,-9.679349943780836e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.000111872315756,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,0.0001178070961032,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,8.7012056610547e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,0.0001178069942397,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,0.0005588215426541,286.20867919921875,294.1499938964844,300.983642578125,297.2991027832031,300.7956848144531,300.98150634765625,286.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920109391212,2.8318602574017866e-08,0.0011919825337827,-0.0730658695101738,0.0,0.0,0.0,-0.0188514720648527,60.0,24.970924377441406,0.0,-9.687698820926016e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.0001119643566198,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0001179040191345,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,8.708364475751296e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0001179039172711,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0005592813249677,286.2010803222656,294.1499938964844,300.983642578125,297.2991027832031,300.7995910644531,300.9824523925781,286.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929912725463,2.843325042078959e-08,0.0011929628672078,-0.0733639374375343,0.0,0.0,0.0,-0.0189083069562912,60.0,24.95473289489746,0.0,-9.703638426117325e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.0001119643566198,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0001179040191345,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,8.708364475751296e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0001179039172711,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0005592813249677,286.2010803222656,294.1499938964844,300.983642578125,297.2991027832031,300.7995910644531,300.9824523925781,286.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929912725463,2.843325042078959e-08,0.0011929628672078,-0.0733639374375343,0.0,0.0,0.0,-0.0189083069562912,60.0,24.95473289489746,0.0,-9.703638426117325e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0001120488959713,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001179930477519,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,8.714939758647233e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0001179929458885,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0005597037379629,286.193603515625,294.1499938964844,300.9822998046875,297.2978515625,300.8034362792969,300.9826965332031,286.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938920943066,2.8538556406942923e-08,0.0011938634561374,-0.0736377015709877,0.0,0.0,0.0,-0.0189605131745338,60.0,24.93519401550293,0.0,-9.718291238414169e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0001120488959713,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001179930477519,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,8.714939758647233e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0001179929458885,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0005597037379629,286.193603515625,294.1499938964844,300.9822998046875,297.2978515625,300.8034362792969,300.9826965332031,286.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938920943066,2.8538556406942923e-08,0.0011938634561374,-0.0736377015709877,0.0,0.0,0.0,-0.0189605131745338,60.0,24.93519401550293,0.0,-9.718291238414169e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,0.0001121232635341,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001180713588837,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,8.720723417354748e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0001180712570203,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,0.0005600752192549,286.1864624023437,294.1499938964844,300.9794311523437,297.29522705078125,300.80718994140625,300.9811706542969,286.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.8631182757976603e-08,0.0011946554295718,-0.073878489434719,0.0,0.0,0.0,-0.0190064311027526,60.0,24.91002655029297,0.0,-9.731188299610949e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,0.0001121232635341,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001180713588837,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,8.720723417354748e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0001180712570203,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,0.0005600752192549,286.1864624023437,294.1499938964844,300.9794311523437,297.29522705078125,300.80718994140625,300.9811706542969,286.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.8631182757976603e-08,0.0011946554295718,-0.073878489434719,0.0,0.0,0.0,-0.0190064311027526,60.0,24.91002655029297,0.0,-9.731188299610949e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,0.0001121880923165,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.000118139621918,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,8.725764928385615e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0001181395200546,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0005603991448879,286.1796875,294.1499938964844,300.9749450683594,297.29107666015625,300.8107604980469,300.9779052734375,286.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953744105994,2.8711918176327345e-08,0.0011953456560149,-0.0740883573889732,0.0,0.0,0.0,-0.0190464556217193,60.0,24.879453659057617,0.0,-9.742436901660768e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,0.0001121880923165,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.000118139621918,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,8.725764928385615e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0001181395200546,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0005603991448879,286.1796875,294.1499938964844,300.9749450683594,297.29107666015625,300.8107604980469,300.9779052734375,286.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953744105994,2.8711918176327345e-08,0.0011953456560149,-0.0740883573889732,0.0,0.0,0.0,-0.0190464556217193,60.0,24.879453659057617,0.0,-9.742436901660768e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001122169414884,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,0.0001181699990411,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,8.72800883371383e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.0001181698971777,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0005605432670563,286.1763916015625,294.1499938964844,300.9720153808594,297.28839111328125,300.8125,300.9756774902344,286.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956815142184,2.874784321704737e-08,0.0011956527596339,-0.0741817355155944,0.0,0.0,0.0,-0.0190642643719911,60.0,24.862171173095703,0.0,-9.747444806862404e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0001122431276598,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0001181975749204,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,8.73004537425004e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,0.000118197480333,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,0.000560674117878,286.1732177734375,294.1499938964844,300.9686279296875,297.2852478027344,300.81414794921875,300.9729919433594,286.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959604453295,2.8780455352261924e-08,0.0011959315743297,-0.0742665082216262,0.0,0.0,0.0,-0.0190804321318864,60.0,24.84338760375977,0.0,-9.751991569828533e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0001122875037253,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,0.0001182443011202,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,8.733496360946447e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.0001182442065328,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,0.0005608958308584,286.16705322265625,294.1499938964844,300.9603576660156,297.27764892578125,300.8173217773437,300.9662170410156,286.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.8835707155394643e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078223288059,60.0,24.801219940185547,0.0,-9.759696695255117e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0001122875037253,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,0.0001182443011202,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,8.733496360946447e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.0001182442065328,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,0.0005608958308584,286.16705322265625,294.1499938964844,300.9603576660156,297.27764892578125,300.8173217773437,300.9662170410156,286.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.8835707155394643e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078223288059,60.0,24.801219940185547,0.0,-9.759696695255117e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0001123205802286,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,0.0001182791311293,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,8.73606841196306e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.0001182790365419,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,0.0005610610824078,286.1612548828125,294.1499938964844,300.95001220703125,297.2680969238281,300.8202209472656,300.9574279785156,286.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.8876876001504573e-08,0.0011967560276389,-0.074517123401165,0.0,0.0,0.0,-0.019128231331706,60.0,24.75233268737793,0.0,-9.765440012188265e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0001123205802286,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,0.0001182791311293,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,8.73606841196306e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.0001182790365419,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,0.0005610610824078,286.1612548828125,294.1499938964844,300.95001220703125,297.2680969238281,300.8202209472656,300.9574279785156,286.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.8876876001504573e-08,0.0011967560276389,-0.074517123401165,0.0,0.0,0.0,-0.019128231331706,60.0,24.75233268737793,0.0,-9.765440012188265e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0001123450274462,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,0.0001183048661914,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,8.737969619687647e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,0.0001183047788799,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.000561183260288,286.15576171875,294.1499938964844,300.9363098144531,297.2593994140625,300.82281494140625,300.9460144042969,286.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970449704676,2.8907292559665624e-08,0.0011970159830525,-0.0745961815118789,0.0,0.0,0.0,-0.019143309444189,60.0,24.69937515258789,0.0,-9.769684794491697e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0001123450274462,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,0.0001183048661914,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,8.737969619687647e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,0.0001183047788799,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.000561183260288,286.15576171875,294.1499938964844,300.9363098144531,297.2593994140625,300.82281494140625,300.9460144042969,286.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970449704676,2.8907292559665624e-08,0.0011970159830525,-0.0745961815118789,0.0,0.0,0.0,-0.019143309444189,60.0,24.69937515258789,0.0,-9.769684794491697e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0001123643742175,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0001183252388727,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,8.73947428772226e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0001183251515612,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,0.0005612799432128,286.1506042480469,294.1499938964844,300.9183044433594,297.2543334960937,300.8249816894531,300.93096923828125,286.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931356865768976e-08,0.0011972218053415,-0.0746587216854095,0.0,0.0,0.0,-0.0191552396863698,60.0,24.649837493896484,0.0,-9.773043530003633e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0001123643742175,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0001183252388727,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,8.73947428772226e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0001183251515612,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,0.0005612799432128,286.1506042480469,294.1499938964844,300.9183044433594,297.2543334960937,300.8249816894531,300.93096923828125,286.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931356865768976e-08,0.0011972218053415,-0.0746587216854095,0.0,0.0,0.0,-0.0191552396863698,60.0,24.649837493896484,0.0,-9.773043530003633e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.00011237218132,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,0.0001183334607048,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,8.740081102587283e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0001183333733933,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0005613190005533,286.1481628417969,294.1499938964844,300.90777587890625,297.2530822753906,300.82586669921875,300.9218444824219,286.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973336804658,2.8941064655896298e-08,0.001197304809466,-0.0746839568018913,0.0,0.0,0.0,-0.0191600508987903,60.0,24.627553939819336,0.0,-9.774398535000729e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28436279296875,0.0,0.0,0.0001123789552366,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.0001183405984193,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,8.74060788191855e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0001183405038318,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,0.0005613528192043,286.14581298828125,294.1499938964844,300.89630126953125,297.2525939941406,300.8266296386719,300.9117736816406,286.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119740574155,2.8949482810958216e-08,0.0011973767541348,-0.0747058391571044,0.0,0.0,0.0,-0.0191642250865697,60.0,24.606876373291016,0.0,-9.775573772685676e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001123892652685,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,0.0001183514468721,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,8.741409692447633e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,0.0001183513595606,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0005614043911918,286.1413269042969,294.1499938964844,300.87060546875,297.2538146972656,300.8277282714844,300.8888854980469,286.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975151719525,2.896228146198609e-08,0.0011974861845374,-0.0747390985488891,0.0,0.0,0.0,-0.019170569255948,60.0,24.570049285888672,0.0,-9.777360787666113e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001123892652685,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,0.0001183514468721,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,8.741409692447633e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,0.0001183513595606,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0005614043911918,286.1413269042969,294.1499938964844,300.87060546875,297.2538146972656,300.8277282714844,300.8888854980469,286.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975151719525,2.896228146198609e-08,0.0011974861845374,-0.0747390985488891,0.0,0.0,0.0,-0.019170569255948,60.0,24.570049285888672,0.0,-9.777360787666113e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.0001123956026276,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,0.0001183581189252,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,8.741901547182351e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,0.0001183580316137,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0005614360561594,286.1371765136719,294.1499938964844,300.8414611816406,297.2577514648437,300.82818603515625,300.8623046875,286.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975822271779,2.8970131182859404e-08,0.0011975532397627,-0.0747594982385635,0.0,0.0,0.0,-0.0191744603216648,60.0,24.53954315185547,0.0,-9.778456444564656e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.0001123956026276,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,0.0001183581189252,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,8.741901547182351e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,0.0001183580316137,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0005614360561594,286.1371765136719,294.1499938964844,300.8414611816406,297.2577514648437,300.82818603515625,300.8623046875,286.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975822271779,2.8970131182859404e-08,0.0011975532397627,-0.0747594982385635,0.0,0.0,0.0,-0.0191744603216648,60.0,24.53954315185547,0.0,-9.778456444564656e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.0001123983893194,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0001183610511361,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,8.742118370719254e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0001183609638246,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,0.000561450025998,286.1333312988281,294.1499938964844,300.8092041015625,297.2640991210937,300.82794189453125,300.8323669433594,286.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197611563839,2.8973557775202607e-08,0.0011975825764238,-0.0747684016823768,0.0,0.0,0.0,-0.0191761590540409,60.0,24.514759063720703,0.0,-9.778935350368557e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.0001123983893194,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0001183610511361,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,8.742118370719254e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0001183609638246,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,0.000561450025998,286.1333312988281,294.1499938964844,300.8092041015625,297.2640991210937,300.82794189453125,300.8323669433594,286.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197611563839,2.8973557775202607e-08,0.0011975825764238,-0.0747684016823768,0.0,0.0,0.0,-0.0191761590540409,60.0,24.514759063720703,0.0,-9.778935350368557e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,0.0001123979673138,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0001183606073027,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,8.742084901314229e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.0001183605199912,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0005614479887299,286.1298217773437,294.1499938964844,300.77410888671875,297.27252197265625,300.826904296875,300.7994079589844,286.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976066743955,2.8972989341014e-08,0.0011975776869803,-0.0747669264674186,0.0,0.0,0.0,-0.0191758777946233,60.0,24.49508285522461,0.0,-9.778855769582152e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,0.0001123979673138,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0001183606073027,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,8.742084901314229e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.0001183605199912,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0005614479887299,286.1298217773437,294.1499938964844,300.77410888671875,297.27252197265625,300.826904296875,300.7994079589844,286.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976066743955,2.8972989341014e-08,0.0011975776869803,-0.0747669264674186,0.0,0.0,0.0,-0.0191758777946233,60.0,24.49508285522461,0.0,-9.778855769582152e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0001123965048464,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0001183590647997,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,8.741971396375448e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.0001183589774882,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0005614407127723,286.1282043457031,294.1499938964844,300.75555419921875,297.27740478515625,300.8260498046875,300.7817077636719,286.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197590958327,2.8971145482614705e-08,0.0011975619709119,-0.0747621357440948,0.0,0.0,0.0,-0.0191749632358551,60.0,24.487289428710938,0.0,-9.778598553111808e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,0.0001123944239225,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.0001183568747364,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,8.741809142520651e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.000118356787425,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,0.0005614303518086,286.1266784667969,294.1499938964844,300.7364501953125,297.28271484375,300.824951171875,300.76336669921875,286.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975684901699,2.8968534238060784e-08,0.0011975396191701,-0.074755348265171,0.0,0.0,0.0,-0.0191736686974763,60.0,24.48054313659668,0.0,-9.778233334145625e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
