time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0001123889451264,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0001183511049021,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,8.74138277140446e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0001183510175906,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,0.000561402994208,286.1238098144531,294.1499938964844,300.696533203125,297.2943725585937,300.822265625,300.72540283203125,286.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975098168477,2.8961661513449144e-08,0.0011974809458479,-0.0747374892234802,0.0,0.0,0.0,-0.0191702619194984,60.0,24.46902847290039,0.0,-9.777274101452349e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0001123889451264,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0001183511049021,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,8.74138277140446e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0001183510175906,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,0.000561402994208,286.1238098144531,294.1499938964844,300.696533203125,297.2943725585937,300.822265625,300.72540283203125,286.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975098168477,2.8961661513449144e-08,0.0011974809458479,-0.0747374892234802,0.0,0.0,0.0,-0.0191702619194984,60.0,24.46902847290039,0.0,-9.777274101452349e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0001123808469856,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.0001183425702038,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,8.740752673475072e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0001183424901682,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0005613625980913,286.12127685546875,294.1499938964844,300.6546325683594,297.3072204589844,300.8186340332031,300.6849975585937,286.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974232038483,2.8951523844966693e-08,0.0011973942164331,-0.0747111365199089,0.0,0.0,0.0,-0.0191652365028858,60.0,24.4610652923584,0.0,-9.775858700322716e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0001123808469856,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.0001183425702038,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,8.740752673475072e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0001183424901682,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0005613625980913,286.12127685546875,294.1499938964844,300.6546325683594,297.3072204589844,300.8186340332031,300.6849975585937,286.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974232038483,2.8951523844966693e-08,0.0011973942164331,-0.0747111365199089,0.0,0.0,0.0,-0.0191652365028858,60.0,24.4610652923584,0.0,-9.775858700322716e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0001123709153034,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,0.0001183321073767,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,8.739979966776446e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0001183320273412,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0005613130051642,286.1191101074219,294.1499938964844,300.6110534667969,297.3209533691406,300.81396484375,300.6425476074219,286.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973170330747,2.8939105334302443e-08,0.0011972880456596,-0.074678860604763,0.0,0.0,0.0,-0.0191590804606676,60.0,24.45599365234375,0.0,-9.77412497604746e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0001123709153034,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,0.0001183321073767,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,8.739979966776446e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0001183320273412,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0005613130051642,286.1191101074219,294.1499938964844,300.6110534667969,297.3209533691406,300.81396484375,300.6425476074219,286.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973170330747,2.8939105334302443e-08,0.0011972880456596,-0.074678860604763,0.0,0.0,0.0,-0.0191590804606676,60.0,24.45599365234375,0.0,-9.77412497604746e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,0.0001123595720855,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0001183201675303,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,8.739097393117845e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.0001183200874947,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0005612564273178,286.1172790527344,294.1499938964844,300.56610107421875,297.3352966308594,300.8082580566406,300.5985107421875,286.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971958447247,2.8924931783080865e-08,0.0011971669737249,-0.0746420249342918,0.0,0.0,0.0,-0.0191520545631647,60.0,24.45291328430176,0.0,-9.772146825071105e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,0.0001123595720855,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0001183201675303,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,8.739097393117845e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.0001183200874947,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0005612564273178,286.1172790527344,294.1499938964844,300.56610107421875,297.3352966308594,300.8082580566406,300.5985107421875,286.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971958447247,2.8924931783080865e-08,0.0011971669737249,-0.0746420249342918,0.0,0.0,0.0,-0.0191520545631647,60.0,24.45291328430176,0.0,-9.772146825071105e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0001123534239013,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.000118313684652,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,8.738618635106832e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0001183136046165,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0005612256936728,286.11651611328125,294.1499938964844,300.5431823730469,297.34259033203125,300.8049011230469,300.57586669921875,286.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971299536526,2.8917245487036783e-08,0.0011971010826528,-0.0746220499277114,0.0,0.0,0.0,-0.0191482435911893,60.0,24.45195960998535,0.0,-9.771073905540106e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.000112347122922,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0001183070562547,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,8.738128963159397e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001183069762191,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,0.000561194261536,286.1158447265625,294.1499938964844,300.5200500488281,297.3499450683594,300.8013000488281,300.55303955078125,286.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970626655966,2.8909381555308755e-08,0.0011970337945967,-0.0746016055345535,0.0,0.0,0.0,-0.0191443432122468,60.0,24.451175689697266,0.0,-9.769976117013357e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0001123342299251,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0001182934720418,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,8.737125608604401e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0001182933992822,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.0005611299420706,286.1146545410156,294.1499938964844,300.4731750488281,297.3646240234375,300.79364013671875,300.5069885253906,286.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969251791015,2.889327177513224e-08,0.0011968963081017,-0.0745597407221794,0.0,0.0,0.0,-0.0191363599151372,60.0,24.449783325195312,0.0,-9.767727959797413e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0001123342299251,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0001182934720418,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,8.737125608604401e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0001182933992822,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.0005611299420706,286.1146545410156,294.1499938964844,300.4731750488281,297.3646240234375,300.79364013671875,300.5069885253906,286.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969251791015,2.889327177513224e-08,0.0011968963081017,-0.0745597407221794,0.0,0.0,0.0,-0.0191363599151372,60.0,24.449783325195312,0.0,-9.767727959797413e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0001123210095101,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001182795531349,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,8.736097515793517e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0001182794803753,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0005610639345832,286.1138000488281,294.1499938964844,300.42578125,297.37908935546875,300.78497314453125,300.4602966308594,286.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967839673161,2.887676053831001e-08,0.0011967550963163,-0.0745168179273605,0.0,0.0,0.0,-0.0191281735897064,60.0,24.448148727416992,0.0,-9.76542438024808e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0001123210095101,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001182795531349,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,8.736097515793517e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0001182794803753,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0005610639345832,286.1138000488281,294.1499938964844,300.42578125,297.37908935546875,300.78497314453125,300.4602966308594,286.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967839673161,2.887676053831001e-08,0.0011967550963163,-0.0745168179273605,0.0,0.0,0.0,-0.0191281735897064,60.0,24.448148727416992,0.0,-9.76542438024808e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0001123079055105,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0001182657506433,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,8.735077426536009e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.0001182656778837,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0005609985091723,286.11328125,294.1499938964844,300.378173828125,297.3930969238281,300.7753295898437,300.4132995605469,286.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860387857321257e-08,0.0011966151650995,-0.0744742676615715,0.0,0.0,0.0,-0.0191200580447912,60.0,24.445646286010746,0.0,-9.763139985352609e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0001123079055105,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0001182657506433,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,8.735077426536009e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.0001182656778837,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0005609985091723,286.11328125,294.1499938964844,300.378173828125,297.3930969238281,300.7753295898437,300.4132995605469,286.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860387857321257e-08,0.0011966151650995,-0.0744742676615715,0.0,0.0,0.0,-0.0191200580447912,60.0,24.445646286010746,0.0,-9.763139985352609e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0001122952380683,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.000118252406537,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,8.734092261875048e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001182523337774,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0005609352956525,286.1130065917969,294.1499938964844,300.3305969238281,297.4063720703125,300.7649230957031,300.3663635253906,286.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965087614953,2.884456762330956e-08,0.0011964798904955,-0.074433147907257,0.0,0.0,0.0,-0.0191122163087129,60.0,24.44194221496582,0.0,-9.760933039615338e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0001122952380683,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.000118252406537,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,8.734092261875048e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001182523337774,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0005609352956525,286.1130065917969,294.1499938964844,300.3305969238281,297.4063720703125,300.7649230957031,300.3663635253906,286.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965087614953,2.884456762330956e-08,0.0011964798904955,-0.074433147907257,0.0,0.0,0.0,-0.0191122163087129,60.0,24.44194221496582,0.0,-9.760933039615338e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,0.000112289111712,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,0.0001182459600386,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,8.733615686651319e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.000118245887279,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0005609046784229,286.1129455566406,294.1499938964844,300.30694580078125,297.4126892089844,300.7594909667969,300.3429260253906,286.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964435689151,2.883691685440226e-08,0.0011964148143306,-0.0744132623076438,0.0,0.0,0.0,-0.0191084239631891,60.0,24.439552307128903,0.0,-9.759865093883493e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0001122831527027,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001182396808871,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,8.733152208151296e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001182396081276,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0005608749343082,286.1129150390625,294.1499938964844,300.28338623046875,297.418701171875,300.7539367675781,300.319580078125,286.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.882947214288833e-08,0.0011963512515649,-0.0743939131498336,0.0,0.0,0.0,-0.0191047340631485,60.0,24.436782836914062,0.0,-9.758826990946545e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0001122718240367,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.0001182277483167,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,8.732270362088457e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001182276755571,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0005608183564618,286.1130065917969,294.1499938964844,300.2368469238281,297.4298400878906,300.7425231933594,300.2730407714844,286.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815311026164653e-08,0.0011962299467995,-0.0743571072816848,0.0,0.0,0.0,-0.0190977118909358,60.0,24.43012428283692,0.0,-9.756851682141132e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0001122718240367,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.0001182277483167,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,8.732270362088457e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001182276755571,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0005608183564618,286.1130065917969,294.1499938964844,300.2368469238281,297.4298400878906,300.7425231933594,300.2730407714844,286.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815311026164653e-08,0.0011962299467995,-0.0743571072816848,0.0,0.0,0.0,-0.0190977118909358,60.0,24.43012428283692,0.0,-9.756851682141132e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0001122620378737,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,0.0001182174455607,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,8.731509296922013e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0001182173728011,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0005607695202343,286.1133117675781,294.1499938964844,300.1911926269531,297.4395751953125,300.7304077148437,300.22723388671875,286.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803084362039044e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.420373916625977,0.0,-9.755147090118045e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0001122620378737,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,0.0001182174455607,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,8.731509296922013e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0001182173728011,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0005607695202343,286.1133117675781,294.1499938964844,300.1911926269531,297.4395751953125,300.7304077148437,300.22723388671875,286.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803084362039044e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.420373916625977,0.0,-9.755147090118045e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,0.0001122539906646,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0001182089690701,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,8.730883564567193e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,0.0001182089035864,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0005607294151559,286.1138916015625,294.1499938964844,300.14678955078125,297.4476928710937,300.7177429199219,300.1823425292969,286.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.879302307690068e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.407480239868164,0.0,-9.753743768214921e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,0.0001122539906646,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0001182089690701,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,8.730883564567193e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,0.0001182089035864,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0005607294151559,286.1138916015625,294.1499938964844,300.14678955078125,297.4476928710937,300.7177429199219,300.1823425292969,286.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.879302307690068e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.407480239868164,0.0,-9.753743768214921e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0001122481189668,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0001182027845061,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,8.730426634429023e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,0.0001182027190225,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,0.0005607000784948,286.1146545410156,294.1499938964844,300.1038818359375,297.4539794921875,300.7044982910156,300.138671875,286.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.390867233276367,0.0,-9.752718455047217e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0001122481189668,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0001182027845061,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,8.730426634429023e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,0.0001182027190225,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,0.0005607000784948,286.1146545410156,294.1499938964844,300.1038818359375,297.4539794921875,300.7044982910156,300.138671875,286.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.390867233276367,0.0,-9.752718455047217e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,0.000112246358185,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,0.0001182009291369,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,8.730289118830115e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0001182008636533,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,0.000560691289138,286.1151733398437,294.1499938964844,300.0830993652344,297.45635986328125,300.6976318359375,300.1175842285156,286.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.878345739532051e-08,0.0011959580006077,-0.0742743089795112,0.0,0.0,0.0,-0.019081924110651,60.0,24.38056182861328,0.0,-9.752410079499897e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,0.0001122450994444,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0001181995976367,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,8.730190893402323e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.000118199532153,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.0005606850609183,286.11572265625,294.1499938964844,300.06280517578125,297.4582214355469,300.690673828125,300.0968017578125,286.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959733674302,2.8781869332306087e-08,0.0011959444964304,-0.0742701813578605,0.0,0.0,0.0,-0.0190811362117528,60.0,24.369457244873047,0.0,-9.752188390166341e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0001122441826737,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001181986299343,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,8.730118861421943e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001181985644507,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,0.0005606804625131,286.116943359375,294.1499938964844,300.0238037109375,297.4602355957031,300.6764831542969,300.0561828613281,286.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780689831364725e-08,0.0011959339026361,-0.0742671117186546,0.0,0.0,0.0,-0.0190805494785308,60.0,24.344934463500977,0.0,-9.752023544251642e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0001122441826737,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001181986299343,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,8.730118861421943e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001181985644507,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,0.0005606804625131,286.116943359375,294.1499938964844,300.0238037109375,297.4602355957031,300.6764831542969,300.0561828613281,286.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780689831364725e-08,0.0011959339026361,-0.0742671117186546,0.0,0.0,0.0,-0.0190805494785308,60.0,24.344934463500977,0.0,-9.752023544251642e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,0.0001122472895076,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001182019041152,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,8.730361150810495e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001182018386316,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.0005606960621662,286.1184387207031,294.1499938964844,299.9871826171875,297.4598083496094,300.66180419921875,300.0181884765625,286.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784532091208348e-08,0.0011959666153416,-0.0742771029472351,0.0,0.0,0.0,-0.0190824531018733,60.0,24.31405639648437,0.0,-9.752560004017141e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,0.0001122472895076,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001182019041152,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,8.730361150810495e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001182018386316,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.0005606960621662,286.1184387207031,294.1499938964844,299.9871826171875,297.4598083496094,300.66180419921875,300.0181884765625,286.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784532091208348e-08,0.0011959666153416,-0.0742771029472351,0.0,0.0,0.0,-0.0190824531018733,60.0,24.31405639648437,0.0,-9.752560004017141e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001122535613831,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0001182085034088,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,8.730847912374884e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0001182084379252,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0005607273778878,286.1201171875,294.1499938964844,299.9532470703125,297.45672607421875,300.6468200683594,299.9822692871094,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863087773323,60.0,24.27841186523437,0.0,-9.753644292231912e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001122535613831,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0001182085034088,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,8.730847912374884e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0001182084379252,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0005607273778878,286.1201171875,294.1499938964844,299.9532470703125,297.45672607421875,300.6468200683594,299.9822692871094,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863087773323,60.0,24.27841186523437,0.0,-9.753644292231912e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001122642570408,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0001182197665912,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,8.731680281925946e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001182197011075,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0005607808707281,286.1220703125,294.1499938964844,299.9222412109375,297.4508361816406,300.6315002441406,299.9494323730469,286.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805608565107832e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929025411605,60.0,24.235973358154297,0.0,-9.755498808772245e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001122642570408,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0001182197665912,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,8.731680281925946e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001182197011075,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0005607808707281,286.1220703125,294.1499938964844,299.9222412109375,297.4508361816406,300.6315002441406,299.9494323730469,286.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805608565107832e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929025411605,60.0,24.235973358154297,0.0,-9.755498808772245e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001122714747907,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0001182273699669,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,8.732241258258e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001182273044832,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0005608169594779,286.1231384277344,294.1499938964844,299.907958984375,297.44677734375,300.6237487792969,299.9343566894531,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962529970332,2.8814589825287843e-08,0.0011962241260334,-0.0743552297353744,0.0,0.0,0.0,-0.0190973579883575,60.0,24.21186828613281,0.0,-9.75675149561539e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
