time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0001122795147239,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001182358319056,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,8.732866263017058e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,0.000118235766422,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0005608571227639,286.1242370605469,294.1499938964844,299.89453125,297.4419250488281,300.615966796875,299.9198608398437,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824588937936824e-08,0.0011963098077103,-0.0743812173604965,0.0,0.0,0.0,-0.0191023144870996,60.0,24.18655204772949,0.0,-9.758145580462953e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.0001122981266235,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0001182554333354,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,8.734314178582281e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,0.0001182553678518,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,0.0005609501386061,286.1265869140625,294.1499938964844,299.870361328125,297.42974853515625,300.6003112792969,299.8925476074219,286.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.13242530822754,0.0,-9.761377128825188e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.0001122981266235,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0001182554333354,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,8.734314178582281e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,0.0001182553678518,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,0.0005609501386061,286.1265869140625,294.1499938964844,299.870361328125,297.42974853515625,300.6003112792969,299.8925476074219,286.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.13242530822754,0.0,-9.761377128825188e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001123206166084,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001182791093015,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,8.736062591196969e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,0.0001182790510938,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,0.0005610624793916,286.12921142578125,294.1499938964844,299.8500061035156,297.4141540527344,300.5845642089844,299.869873046875,286.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574801491155e-08,0.0011967463651672,-0.0745141953229904,0.0,0.0,0.0,-0.0191276725381612,60.0,24.0688705444336,0.0,-9.765282982243664e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001123206166084,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001182791093015,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,8.736062591196969e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,0.0001182790510938,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,0.0005610624793916,286.12921142578125,294.1499938964844,299.8500061035156,297.4141540527344,300.5845642089844,299.869873046875,286.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574801491155e-08,0.0011967463651672,-0.0745141953229904,0.0,0.0,0.0,-0.0191276725381612,60.0,24.0688705444336,0.0,-9.765282982243664e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0001123292095144,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,0.0001182881605927,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,8.736731251701713e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0001182881023851,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0005611054948531,286.132080078125,294.1499938964844,299.8334655761719,297.3971862792969,300.5688781738281,299.8515319824219,286.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886431024943704e-08,0.0011968377511948,-0.0745419561862945,0.0,0.0,0.0,-0.0191329680383205,60.0,23.999462127685547,0.0,-9.766773700903286e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0001123292095144,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,0.0001182881605927,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,8.736731251701713e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0001182881023851,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0005611054948531,286.132080078125,294.1499938964844,299.8334655761719,297.3971862792969,300.5688781738281,299.8515319824219,286.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886431024943704e-08,0.0011968377511948,-0.0745419561862945,0.0,0.0,0.0,-0.0191329680383205,60.0,23.999462127685547,0.0,-9.766773700903286e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.000112327208626,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,0.000118286050565,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,8.736574818613008e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.0001182859923574,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0005610954831354,286.1351318359375,294.1499938964844,299.8203430175781,297.3810119628906,300.55328369140625,299.83514404296875,287.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968483449891,2.8883905045518083e-08,0.0011968194739893,-0.0745353922247886,0.0,0.0,0.0,-0.0191317331045866,60.0,23.928186416625977,0.0,-9.766420561163613e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.000112327208626,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,0.000118286050565,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,8.736574818613008e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.0001182859923574,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0005610954831354,286.1351318359375,294.1499938964844,299.8203430175781,297.3810119628906,300.55328369140625,299.83514404296875,287.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968483449891,2.8883905045518083e-08,0.0011968194739893,-0.0745353922247886,0.0,0.0,0.0,-0.0191317331045866,60.0,23.928186416625977,0.0,-9.766420561163613e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,0.0001123183319577,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0001182767082354,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,8.735885057831183e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,0.0001182766500278,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0005610511871054,286.1366882324219,294.1499938964844,299.81500244140625,297.3731689453125,300.5455017089844,299.828125,287.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967498576268,2.8872831236981256e-08,0.001196720986627,-0.0745066106319427,0.0,0.0,0.0,-0.0191262234002351,60.0,23.89104652404785,0.0,-9.764875841256072e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0001123027614085,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,0.000118260308227,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,8.734673610888422e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,0.0001182602500193,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0005609734216704,286.1383361816406,294.1499938964844,299.8103942871094,297.36553955078125,300.53778076171875,299.8222351074219,287.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965837329626,2.8853412104012932e-08,0.0011965548619627,-0.0744561329483985,0.0,0.0,0.0,-0.0191165972501039,60.0,23.852813720703125,0.0,-9.76216654180462e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,0.000112262503535,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.000118217911222,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,8.731542038731277e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,0.0001182178602903,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.0005607723724097,286.1416931152344,294.1499938964844,299.80340576171875,297.3507080078125,300.5223999023437,299.8119201660156,287.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803215812445163e-08,0.0011961286654695,-0.0743256658315658,0.0,0.0,0.0,-0.0190917272120714,60.0,23.77509880065918,0.0,-9.75516485368644e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,0.000112262503535,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.000118217911222,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,8.731542038731277e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,0.0001182178602903,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.0005607723724097,286.1416931152344,294.1499938964844,299.80340576171875,297.3507080078125,300.5223999023437,299.8119201660156,287.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803215812445163e-08,0.0011961286654695,-0.0743256658315658,0.0,0.0,0.0,-0.0190917272120714,60.0,23.77509880065918,0.0,-9.75516485368644e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.0001121855239034,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0001181368425022,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,8.725554653210565e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0001181367915705,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0005603878526017,286.1456298828125,294.1499938964844,299.799072265625,297.33648681640625,300.5078125,299.80780029296875,287.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953345965594,2.870724813419656e-08,0.0011953059583902,-0.0740762129426002,0.0,0.0,0.0,-0.0190441403537988,60.0,23.692686080932617,0.0,-9.741786044514813e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.0001121855239034,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0001181368425022,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,8.725554653210565e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0001181367915705,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0005603878526017,286.1456298828125,294.1499938964844,299.799072265625,297.33648681640625,300.5078125,299.80780029296875,287.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953345965594,2.870724813419656e-08,0.0011953059583902,-0.0740762129426002,0.0,0.0,0.0,-0.0190441403537988,60.0,23.692686080932617,0.0,-9.741786044514813e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0001121612949646,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,0.0001181113329948,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,8.723670180188492e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,0.0001181112820631,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0005602668388746,286.1475524902344,294.1499938964844,299.7978210449219,297.32928466796875,300.5,299.8039855957031,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950815096497,2.867704829156992e-08,0.0011950527550652,-0.073997713625431,0.0,0.0,0.0,-0.0190291963517665,60.0,23.651762008666992,0.0,-9.737577499890905e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,0.000112114357762,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0001180619001388,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,8.720019104657695e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0001180618492071,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0005600323784165,286.1495361328125,294.1499938964844,299.7972106933594,297.3227844238281,300.4931945800781,299.8033142089844,287.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945808073505,2.8618536873636933e-08,0.0011945521691814,-0.0738456100225448,0.0,0.0,0.0,-0.0190001875162124,60.0,23.61092185974121,0.0,-9.729426153626265e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0001120233064284,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0001179660248453,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,8.71293741511181e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0001179659666377,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0005595776019617,286.153564453125,294.1499938964844,299.7975158691406,297.3095397949219,300.478759765625,299.8006591796875,287.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936087394133,2.850504543516763e-08,0.0011935802176594,-0.0735505819320678,0.0,0.0,0.0,-0.0189439170062541,60.0,23.52665328979492,0.0,-9.713626525353902e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0001120233064284,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0001179660248453,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,8.71293741511181e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0001179659666377,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0005595776019617,286.153564453125,294.1499938964844,299.7975158691406,297.3095397949219,300.478759765625,299.8006591796875,287.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936087394133,2.850504543516763e-08,0.0011935802176594,-0.0735505819320678,0.0,0.0,0.0,-0.0189439170062541,60.0,23.52665328979492,0.0,-9.713626525353902e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0001119678345276,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.0001179076061816,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,8.708622772246599e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,0.0001179075552499,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0005593005334958,286.1556701660156,294.1499938964844,299.7984313964844,297.30303955078125,300.47174072265625,299.8008728027344,287.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930142063647,2.8435900745193976e-08,0.0011929858010262,-0.0733708292245864,0.0,0.0,0.0,-0.0189096219837665,60.0,23.4832706451416,0.0,-9.704007197797185e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001119119260692,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0001178487291326,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,8.704273932380602e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.0001178486782009,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0005590212531387,286.1578063964844,294.1499938964844,299.7998046875,297.2966613769531,300.4647521972656,299.8011474609375,287.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924183927476,2.8366212490027465e-08,0.0011923901038244,-0.0731896460056305,0.0,0.0,0.0,-0.0188750755041837,60.0,23.439697265625,0.0,-9.69431610542415e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,0.0001117906431318,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0001177210142486,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,8.694840653333813e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,0.0001177209633169,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.0005584154860116,286.1622009277344,294.1499938964844,299.8038024902344,297.2841186523437,300.4510192871094,299.80303955078125,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215048075708186e-08,0.0011910999892279,-0.0727966204285621,0.0,0.0,0.0,-0.0188001506030559,60.0,23.351316452026367,0.0,-9.673312462155081e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,0.0001117906431318,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0001177210142486,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,8.694840653333813e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,0.0001177209633169,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.0005584154860116,286.1622009277344,294.1499938964844,299.8038024902344,297.2841186523437,300.4510192871094,299.80303955078125,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215048075708186e-08,0.0011910999892279,-0.0727966204285621,0.0,0.0,0.0,-0.0188001506030559,60.0,23.351316452026367,0.0,-9.673312462155081e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0001116511921281,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,0.0001175741635961,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,8.68399438331835e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0001175741126644,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0005577189149335,286.1669006347656,294.1499938964844,299.80926513671875,297.2718505859375,300.43798828125,299.8075561523437,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896407231688,2.8041240440757065e-08,0.0011896126670762,-0.0723446831107139,0.0,0.0,0.0,-0.0187139809131622,60.0,23.260507583618164,0.0,-9.649190246818764e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0001116511921281,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,0.0001175741635961,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,8.68399438331835e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0001175741126644,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0005577189149335,286.1669006347656,294.1499938964844,299.80926513671875,297.2718505859375,300.43798828125,299.8075561523437,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896407231688,2.8041240440757065e-08,0.0011896126670762,-0.0723446831107139,0.0,0.0,0.0,-0.0187139809131622,60.0,23.260507583618164,0.0,-9.649190246818764e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001115087870857,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0001174241988337,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,8.672918193042278e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.000117424147902,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0005570076173171,286.171630859375,294.1499938964844,299.8159484863281,297.259765625,300.42510986328125,299.8124694824219,287.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881255777552,2.7863750418077884e-08,0.0011880977544933,-0.0718831196427345,0.0,0.0,0.0,-0.0186260044574737,60.0,23.169239044189453,0.0,-9.624587704593068e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001115087870857,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0001174241988337,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,8.672918193042278e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.000117424147902,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0005570076173171,286.171630859375,294.1499938964844,299.8159484863281,297.259765625,300.42510986328125,299.8124694824219,287.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881255777552,2.7863750418077884e-08,0.0011880977544933,-0.0718831196427345,0.0,0.0,0.0,-0.0186260044574737,60.0,23.169239044189453,0.0,-9.624587704593068e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001113502366933,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0001172572374343,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,8.660586172481999e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001172571937786,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.0005562156438827,286.1767272949219,294.1499938964844,299.8236083984375,297.247802734375,300.4130249023437,299.8193664550781,287.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864330153912,2.7666141377835632e-08,0.0011864053085446,-0.0713692009449005,0.0,0.0,0.0,-0.0185280293226242,60.0,23.07554626464844,0.0,-9.597233940894513e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001113502366933,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0001172572374343,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,8.660586172481999e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001172571937786,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.0005562156438827,286.1767272949219,294.1499938964844,299.8236083984375,297.247802734375,300.4130249023437,299.8193664550781,287.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864330153912,2.7666141377835632e-08,0.0011864053085446,-0.0713692009449005,0.0,0.0,0.0,-0.0185280293226242,60.0,23.07554626464844,0.0,-9.597233940894513e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0001112698009819,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0001171725380118,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,8.654330304125324e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.00011717248708,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0005558138363994,286.17926025390625,294.1499938964844,299.8277282714844,297.2418518066406,300.4070129394531,299.82293701171875,287.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.75658891268904e-08,0.0011855480261147,-0.0711084455251693,0.0,0.0,0.0,-0.0184783283621072,60.0,23.02841758728028,0.0,-9.583371252119832e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.0001111870587919,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0001170854084193,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,8.647894719615579e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0001170853574876,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0005554005620069,286.1818542480469,294.1499938964844,299.8320007324219,297.23590087890625,300.401123046875,299.8267517089844,287.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846940033137,2.7462771612363213e-08,0.0011846665292978,-0.0708402320742607,0.0,0.0,0.0,-0.0184272099286317,60.0,22.980844497680664,0.0,-9.569123449182373e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001110180164687,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001169073948403,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,8.634747064206749e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0001169073439086,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0005545562016777,286.1871643066406,294.1499938964844,299.84088134765625,297.2239990234375,300.3896484375,299.8347473144531,287.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.8850040435791,0.0,-9.540045198264124e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001110180164687,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001169073948403,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,8.634747064206749e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0001169073439086,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0005545562016777,286.1871643066406,294.1499938964844,299.84088134765625,297.2239990234375,300.3896484375,299.8347473144531,287.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.8850040435791,0.0,-9.540045198264124e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.000110869477794,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0001167509690276,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,8.623193571111187e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0001167509253718,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0005538142286241,286.19268798828125,294.1499938964844,299.8500061035156,297.2120056152344,300.37872314453125,299.8433532714844,287.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695845233753e-08,0.0011812836164608,-0.069810539484024,0.0,0.0,0.0,-0.0182309970259666,60.0,22.791025161743164,0.0,-9.51452960862298e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.000110869477794,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0001167509690276,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,8.623193571111187e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0001167509253718,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0005538142286241,286.19268798828125,294.1499938964844,299.8500061035156,297.2120056152344,300.37872314453125,299.8433532714844,287.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695845233753e-08,0.0011812836164608,-0.069810539484024,0.0,0.0,0.0,-0.0182309970259666,60.0,22.791025161743164,0.0,-9.51452960862298e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.0001107858406612,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0001166628935607,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,8.616688137408346e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0001166628499049,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,0.0005533964722417,286.1960144042969,294.1499938964844,299.8554992675781,297.20477294921875,300.3722229003906,299.8484802246094,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962720056644685e-08,0.0011803931556642,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.73543739318848,0.0,-9.500178066446097e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0001107361822505,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001166106085292,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,8.612826059106737e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,0.0001166105575975,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.0005531484493985,286.1983337402344,294.1499938964844,299.859130859375,297.1999206542969,300.3681335449219,299.8519287109375,287.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798898922279,2.6900831784359983e-08,0.0011798630002886,-0.0693783015012741,0.0,0.0,0.0,-0.0181486401706933,60.0,22.69920539855957,0.0,-9.491662922300749e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0001106194395106,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,0.0001164876666734,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,8.603745664004236e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0001164876230177,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0005525652668438,286.2041320800781,294.1499938964844,299.8680114746094,297.1876220703125,300.3578796386719,299.8607177734375,287.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.60936164855957,0.0,-9.47165617048995e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0001106194395106,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,0.0001164876666734,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,8.603745664004236e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0001164876230177,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0005525652668438,286.2041320800781,294.1499938964844,299.8680114746094,297.1876220703125,300.3578796386719,299.8607177734375,287.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.60936164855957,0.0,-9.47165617048995e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
