time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0001105607370845,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001164258501376,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,8.599180000601336e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.0001164258064818,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,0.0005522720748558,286.2071228027344,294.1499938964844,299.8722839355469,297.181396484375,300.3529968261719,299.8649597167969,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.564598083496094,0.0,-9.46160483294989e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0001104955154005,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,0.0001163571723736,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,8.594107202952728e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0001163571287179,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0005519462865777,286.2102966308594,294.1499938964844,299.8764038085937,297.17510986328125,300.3484802246094,299.86865234375,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773251462727,2.6600879721172532e-08,0.001177298487164,-0.0685977786779403,0.0,0.0,0.0,-0.0179999433457851,60.0,22.51879119873047,0.0,-9.450444338199304e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,0.000110375098302,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0001162303669843,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,8.58474086271599e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0001162303160526,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0005513448268175,286.2164306640625,294.1499938964844,299.8840637207031,297.1622619628906,300.3390197753906,299.87677001953125,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760449269786,2.6450798884525284e-08,0.0011760183842852,-0.0682071968913078,0.0,0.0,0.0,-0.0179255567491054,60.0,22.42866516113281,0.0,-9.429854230802449e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,0.000110375098302,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0001162303669843,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,8.58474086271599e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0001162303160526,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0005513448268175,286.2164306640625,294.1499938964844,299.8840637207031,297.1622619628906,300.3390197753906,299.87677001953125,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760449269786,2.6450798884525284e-08,0.0011760183842852,-0.0682071968913078,0.0,0.0,0.0,-0.0179255567491054,60.0,22.42866516113281,0.0,-9.429854230802449e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.0001102407259168,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.0001160888641607,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,8.574289677198976e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0001160888205049,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0005506736342795,286.2226867675781,294.1499938964844,299.8907470703125,297.1490783691406,300.329833984375,299.8842163085937,287.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746116215363,2.6283331067133986e-08,0.0011745853116735,-0.0677713379263877,0.0,0.0,0.0,-0.0178425312042236,60.0,22.33638381958008,0.0,-9.406905832065605e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.0001102407259168,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.0001160888641607,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,8.574289677198976e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0001160888205049,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0005506736342795,286.2226867675781,294.1499938964844,299.8907470703125,297.1490783691406,300.329833984375,299.8842163085937,287.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746116215363,2.6283331067133986e-08,0.0011745853116735,-0.0677713379263877,0.0,0.0,0.0,-0.0178425312042236,60.0,22.33638381958008,0.0,-9.406905832065605e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.000110090819362,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.0001159310049843,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,8.562629955122247e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0001159309613285,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0005499248509295,286.2291259765625,294.1499938964844,299.8962097167969,297.13543701171875,300.321044921875,299.8902282714844,287.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730131227523,2.6096502736550065e-08,0.0011729870457202,-0.0672850385308265,0.0,0.0,0.0,-0.0177499093115329,60.0,22.24091911315918,0.0,-9.381336951719277e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.000110090819362,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.0001159310049843,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,8.562629955122247e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0001159309613285,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0005499248509295,286.2291259765625,294.1499938964844,299.8962097167969,297.13543701171875,300.321044921875,299.8902282714844,287.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730131227523,2.6096502736550065e-08,0.0011729870457202,-0.0672850385308265,0.0,0.0,0.0,-0.0177499093115329,60.0,22.24091911315918,0.0,-9.381336951719277e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0001099358560168,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,0.0001157678198069,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,8.550577331334352e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0001157677761511,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,0.0005491508054547,286.2356872558594,294.1499938964844,299.90020751953125,297.1213684082031,300.3124389648437,299.8954467773437,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713632848113,2.590337366825679e-08,0.0011713374406099,-0.0667822882533073,0.0,0.0,0.0,-0.0176541749387979,60.0,22.14399719238281,0.0,-9.35494171017126e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0001099358560168,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,0.0001157678198069,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,8.550577331334352e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0001157677761511,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,0.0005491508054547,286.2356872558594,294.1499938964844,299.90020751953125,297.1213684082031,300.3124389648437,299.8954467773437,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713632848113,2.590337366825679e-08,0.0011713374406099,-0.0667822882533073,0.0,0.0,0.0,-0.0176541749387979,60.0,22.14399719238281,0.0,-9.35494171017126e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.0001098562934203,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,0.000115684029879,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,8.54438912938349e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,0.0001156839862233,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0005487533635459,286.23907470703125,294.1499938964844,299.90155029296875,297.1141357421875,300.30828857421875,299.89697265625,287.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705128708854,2.580421032405411e-08,0.0011704870266839,-0.0665241330862045,0.0,0.0,0.0,-0.0176050029695034,60.0,22.09432029724121,0.0,-9.34140444996956e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.000109778236947,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.0001156018333858,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,8.538317342754453e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0001156017897301,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,0.0005483634304255,286.24249267578125,294.1499938964844,299.9024658203125,297.10675048828125,300.30419921875,299.8979797363281,287.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696811998263,2.57069299181012e-08,0.0011696554720401,-0.0662708580493927,0.0,0.0,0.0,-0.0175567790865898,60.0,22.044301986694336,0.0,-9.328132932751033e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0001096299529308,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0001154456840595,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,8.526784222340211e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0001154456404037,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.000547622796148,286.24951171875,294.1499938964844,299.9028015136719,297.091552734375,300.296142578125,299.8987121582031,287.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168101793155,2.5522131963384712e-08,0.0011680762981995,-0.0657897070050239,0.0,0.0,0.0,-0.0174651723355054,60.0,21.94470977783203,0.0,-9.302947745482017e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0001096299529308,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0001154456840595,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,8.526784222340211e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0001154456404037,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.000547622796148,286.24951171875,294.1499938964844,299.9028015136719,297.091552734375,300.296142578125,299.8987121582031,287.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168101793155,2.5522131963384712e-08,0.0011680762981995,-0.0657897070050239,0.0,0.0,0.0,-0.0174651723355054,60.0,21.94470977783203,0.0,-9.302947745482017e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0001094881445169,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,0.0001152963523054,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,8.51575459819287e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0001152963159256,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0005469144671224,286.25653076171875,294.1499938964844,299.90093994140625,297.0757141113281,300.2880859375,299.89910888671875,287.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665906058624,2.5345402221432778e-08,0.0011665652273222,-0.0653295144438743,0.0,0.0,0.0,-0.0173775590956211,60.0,21.846179962158203,0.0,-9.278893742248329e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0001094881445169,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,0.0001152963523054,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,8.51575459819287e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0001152963159256,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0005469144671224,286.25653076171875,294.1499938964844,299.90093994140625,297.0757141113281,300.2880859375,299.89910888671875,287.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665906058624,2.5345402221432778e-08,0.0011665652273222,-0.0653295144438743,0.0,0.0,0.0,-0.0173775590956211,60.0,21.846179962158203,0.0,-9.278893742248329e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001093950195354,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.0001151982869487,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,8.508511382387951e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,0.0001151982432929,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0005464492714963,286.2613525390625,294.1499938964844,299.8982849121094,297.0645446777344,300.2826538085937,299.898681640625,287.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655982816591,2.5229336841903205e-08,0.0011655730195343,-0.0650272667407989,0.0,0.0,0.0,-0.0173200219869613,60.0,21.77825355529785,0.0,-9.263113298629833e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0001093688915716,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.000115170769277,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,8.50647920742631e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,0.0001151707328972,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,0.0005463187699206,286.2637023925781,294.1499938964844,299.8966064453125,297.0592041015625,300.28009033203125,299.8966369628906,287.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653198162093,2.519677444468016e-08,0.0011652945540845,-0.0649424642324447,0.0,0.0,0.0,-0.0173038803040981,60.0,21.74777030944824,0.0,-9.258688749014254e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0001092767779482,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,0.000115073773486,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,8.499314571963623e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0001150737298303,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.000545858638361,286.27105712890625,294.1499938964844,299.8895874023437,297.0419311523437,300.27203369140625,299.8913879394531,287.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164338318631,2.5081970278506563e-08,0.0011643132893368,-0.0646434798836708,0.0,0.0,0.0,-0.0172469671815633,60.0,21.651731491088867,0.0,-9.243096599220737e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0001092767779482,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,0.000115073773486,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,8.499314571963623e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0001150737298303,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.000545858638361,286.27105712890625,294.1499938964844,299.8895874023437,297.0419311523437,300.27203369140625,299.8913879394531,287.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164338318631,2.5081970278506563e-08,0.0011643132893368,-0.0646434798836708,0.0,0.0,0.0,-0.0172469671815633,60.0,21.651731491088867,0.0,-9.243096599220737e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,0.0001092248930945,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,0.0001150191383203,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,8.495279325870797e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.0001150190946646,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.0005455994978547,286.27471923828125,294.1499938964844,299.885009765625,297.0329895019531,300.2680358886719,299.8890075683594,287.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637859279289,2.501730911319555e-08,0.0011637608986347,-0.0644750818610191,0.0,0.0,0.0,-0.0172149166464805,60.0,21.60329818725586,0.0,-9.234320685891364e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,0.0001092025122488,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0001149955642176,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,8.493538189213723e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,0.0001149955205619,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.000545487680938,286.2784729003906,294.1499938964844,299.8796691894531,297.0238647460937,300.2640075683594,299.8847961425781,287.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635473929345,2.4989404323605413e-08,0.0011635223636403,-0.0644024014472961,0.0,0.0,0.0,-0.0172010827809572,60.0,21.55674934387207,0.0,-9.230534914195233e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0001091850426746,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,0.0001149771633208,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,8.492179767927155e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.000114977126941,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.000545400485862,286.2860412597656,294.1499938964844,299.8665466308594,297.00494384765625,300.2557983398437,299.8740234375,287.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163359847851,2.496761730697017e-08,0.0011633349349722,-0.0643456578254699,0.0,0.0,0.0,-0.0171902757138013,60.0,21.466691970825195,0.0,-9.227579766957208e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0001091850426746,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,0.0001149771633208,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,8.492179767927155e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.000114977126941,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.000545400485862,286.2860412597656,294.1499938964844,299.8665466308594,297.00494384765625,300.2557983398437,299.8740234375,287.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163359847851,2.496761730697017e-08,0.0011633349349722,-0.0643456578254699,0.0,0.0,0.0,-0.0171902757138013,60.0,21.466691970825195,0.0,-9.227579766957208e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0001092106758733,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0001150041643995,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,8.494173380313441e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,0.0001150041280197,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.000545528542716,286.2938232421875,294.1499938964844,299.8500061035156,296.9851379394531,300.2472839355469,299.859375,287.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163633307442,2.4999549097515228e-08,0.0011636082781478,-0.0644288212060928,0.0,0.0,0.0,-0.0172061081975698,60.0,21.38148307800293,0.0,-9.2319112354744e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0001092106758733,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0001150041643995,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,8.494173380313441e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,0.0001150041280197,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.000545528542716,286.2938232421875,294.1499938964844,299.8500061035156,296.9851379394531,300.2472839355469,299.859375,287.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163633307442,2.4999549097515228e-08,0.0011636082781478,-0.0644288212060928,0.0,0.0,0.0,-0.0172061081975698,60.0,21.38148307800293,0.0,-9.2319112354744e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0001092715901904,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,0.0001150683092419,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,8.498910756316036e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,0.0001150682728621,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0005458328523673,286.3017578125,294.1499938964844,299.830078125,296.96337890625,300.238525390625,299.8419494628906,287.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642832541838,2.5075438614408085e-08,0.0011642581084743,-0.064626470208168,0.0,0.0,0.0,-0.0172437336295843,60.0,21.29961395263672,0.0,-9.242210552429245e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0001092715901904,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,0.0001150683092419,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,8.498910756316036e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,0.0001150682728621,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0005458328523673,286.3017578125,294.1499938964844,299.830078125,296.96337890625,300.238525390625,299.8419494628906,287.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642832541838,2.5075438614408085e-08,0.0011642581084743,-0.064626470208168,0.0,0.0,0.0,-0.0172437336295843,60.0,21.29961395263672,0.0,-9.242210552429245e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001093799146474,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0001151823744294,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,8.507335587637499e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,0.0001151823380496,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,0.0005463739507831,286.3097839355469,294.1499938964844,299.80712890625,296.9388427734375,300.2294921875,299.82196044921875,287.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210404430708884e-08,0.0011654113186523,-0.0649779662489891,0.0,0.0,0.0,-0.0173106379806995,60.0,21.21996116638184,0.0,-9.260540423383645e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001093799146474,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0001151823744294,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,8.507335587637499e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,0.0001151823380496,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,0.0005463739507831,286.3097839355469,294.1499938964844,299.80712890625,296.9388427734375,300.2294921875,299.82196044921875,287.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210404430708884e-08,0.0011654113186523,-0.0649779662489891,0.0,0.0,0.0,-0.0173106379806995,60.0,21.21996116638184,0.0,-9.260540423383645e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,0.0001094369217753,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.0001152424010797,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,8.511769556207582e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,0.0001152423646999,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0005466587026603,286.31378173828125,294.1499938964844,299.7945861816406,296.92559814453125,300.2249755859375,299.8119812011719,287.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660433374345,2.5281430282575457e-08,0.0011660180753096,-0.0651629269123077,0.0,0.0,0.0,-0.0173458456993103,60.0,21.180191040039062,0.0,-9.27019456753442e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,0.0001095372717827,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.000115348084364,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,8.519574475940317e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,0.0001153480479842,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,0.0005471600452437,286.31793212890625,294.1499938964844,299.7813415527344,296.9117431640625,300.2201232910156,299.79913330078125,287.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671117972582,2.540647692228504e-08,0.001167086418718,-0.0654885545372963,0.0,0.0,0.0,-0.0174078308045864,60.0,21.14223861694336,0.0,-9.287202829000309e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,0.0001097376371035,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,0.0001155590725829,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,8.535158121958375e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,0.0001155590362031,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.0005481608677655,286.32623291015625,294.1499938964844,299.7529296875,296.8822937011719,300.2103271484375,299.7733764648437,287.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656138546992224e-08,0.0011692207772284,-0.0661386251449585,0.0,0.0,0.0,-0.0175315979868173,60.0,21.06624794006348,0.0,-9.321207272705578e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,0.0001097376371035,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,0.0001155590725829,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,8.535158121958375e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,0.0001155590362031,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.0005481608677655,286.32623291015625,294.1499938964844,299.7529296875,296.8822937011719,300.2103271484375,299.7733764648437,287.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656138546992224e-08,0.0011692207772284,-0.0661386251449585,0.0,0.0,0.0,-0.0175315979868173,60.0,21.06624794006348,0.0,-9.321207272705578e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,0.0001099727815017,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0001158066879725,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,8.553447696613148e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,0.0001158066588686,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,0.0005493354983627,286.3346862792969,294.1499938964844,299.7220764160156,296.85064697265625,300.2001037597656,299.7449951171875,287.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949145054937617e-08,0.0011717253364622,-0.0669014453887939,0.0,0.0,0.0,-0.0176768489181995,60.0,20.991331100463867,0.0,-9.36119448624595e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,0.0001099727815017,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0001158066879725,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,8.553447696613148e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,0.0001158066588686,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,0.0005493354983627,286.3346862792969,294.1499938964844,299.7220764160156,296.85064697265625,300.2001037597656,299.7449951171875,287.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949145054937617e-08,0.0011717253364622,-0.0669014453887939,0.0,0.0,0.0,-0.0176768489181995,60.0,20.991331100463867,0.0,-9.36119448624595e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,0.0001101669258787,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.0001160111351055,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,8.568547491449863e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.0001160110987257,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0005503052962012,286.34112548828125,294.1499938964844,299.6971435546875,296.8252868652344,300.19219970703125,299.7223205566406,287.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738196481019,2.619106354018185e-08,0.0011737934546545,-0.0675311759114265,0.0,0.0,0.0,-0.0177967753261327,60.0,20.9348258972168,0.0,-9.394273803309261e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.000110235196189,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,0.0001160830288426,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,8.573857485316694e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0001160829924629,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,0.0005506463348865,286.3432312011719,294.1499938964844,299.68902587890625,296.8170471191406,300.1894836425781,299.7143249511719,287.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174546778202,2.6276140374648094e-08,0.0011745204683393,-0.0677526220679283,0.0,0.0,0.0,-0.0178389493376016,60.0,20.91683959960937,0.0,-9.40592101983384e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,0.0001105300689232,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,0.0001163935376098,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,8.5967913037166e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,0.00011639350123,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,0.0005521192797459,286.35205078125,294.1499938964844,299.6539001464844,296.7817077636719,300.1778869628906,299.6798095703125,287.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776891769841,2.6643570905093842e-08,0.0011776625178754,-0.0687088817358017,0.0,0.0,0.0,-0.0180211029946804,60.0,20.841768264770508,0.0,-9.456305605226589e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
