time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,0.0001105300689232,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,0.0001163935376098,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,8.5967913037166e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,0.00011639350123,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,0.0005521192797459,286.35205078125,294.1499938964844,299.6539001464844,296.7817077636719,300.1778869628906,299.6798095703125,287.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776891769841,2.6643570905093842e-08,0.0011776625178754,-0.0687088817358017,0.0,0.0,0.0,-0.0180211029946804,60.0,20.841768264770508,0.0,-9.456305605226589e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.0001106759082176,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,0.0001165471185231,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,8.608135249232873e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.0001165470821433,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,0.0005528478068299,286.3564453125,294.1499938964844,299.6356506347656,296.7634582519531,300.17218017578125,299.6627502441406,287.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792447185143,2.682530997333288e-08,0.001179217826575,-0.0691817924380302,0.0,0.0,0.0,-0.0181112047284841,60.0,20.804418563842773,0.0,-9.481276208589406e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,0.0001108257129089,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0001167048612842,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,8.619786240160465e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,0.0001167048321804,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0005535961245186,286.3608703613281,294.1499938964844,299.6169738769531,296.74481201171875,300.1663513183594,299.6452941894531,287.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808391427621,2.701197487908757e-08,0.0011808121344074,-0.0696674808859825,0.0,0.0,0.0,-0.0182037316262722,60.0,20.766544342041016,0.0,-9.50695806523072e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,0.0001111322198994,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0001170276300399,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,8.643625187687576e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.0001170275936601,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0005551271606236,286.36981201171875,294.1499938964844,299.57843017578125,296.7065734863281,300.1542358398437,299.6083679199219,287.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184104476124,2.739391469219754e-08,0.001184077002108,-0.0706611201167106,0.0,0.0,0.0,-0.0183930713683366,60.0,20.688438415527344,0.0,-9.559614966292429e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,0.0001111322198994,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0001170276300399,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,8.643625187687576e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.0001170275936601,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0005551271606236,286.36981201171875,294.1499938964844,299.57843017578125,296.7065734863281,300.1542358398437,299.6083679199219,287.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184104476124,2.739391469219754e-08,0.001184077002108,-0.0706611201167106,0.0,0.0,0.0,-0.0183930713683366,60.0,20.688438415527344,0.0,-9.559614966292429e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,0.0001114396727643,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,0.0001173513956018,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,8.667538349982351e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.000117351366498,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,0.0005566630279645,286.3789367675781,294.1499938964844,299.5384521484375,296.6672058105469,300.1415100097656,299.5694580078125,287.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873805196955,2.7777041111676223e-08,0.0011873528128489,-0.0716576278209686,0.0,0.0,0.0,-0.0185830015689134,60.0,20.6080322265625,0.0,-9.612580242901458e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,0.0001114396727643,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,0.0001173513956018,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,8.667538349982351e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.000117351366498,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,0.0005566630279645,286.3789367675781,294.1499938964844,299.5384521484375,296.6672058105469,300.1415100097656,299.5694580078125,287.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873805196955,2.7777041111676223e-08,0.0011873528128489,-0.0716576278209686,0.0,0.0,0.0,-0.0185830015689134,60.0,20.6080322265625,0.0,-9.612580242901458e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,0.0001117420688387,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,0.0001176698351628,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,8.691057882970199e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.000117669798783,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,0.0005581735749728,286.38818359375,294.1499938964844,299.49725341796875,296.6268615722656,300.128173828125,299.5290222167969,287.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906024301424,2.8153861464375044e-08,0.0011905742576345,-0.0726375356316566,0.0,0.0,0.0,-0.0187698043882846,60.0,20.524627685546875,0.0,-9.664817213206336e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,0.0001117420688387,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,0.0001176698351628,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,8.691057882970199e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.000117669798783,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,0.0005581735749728,286.38818359375,294.1499938964844,299.49725341796875,296.6268615722656,300.128173828125,299.5290222167969,287.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906024301424,2.8153861464375044e-08,0.0011905742576345,-0.0726375356316566,0.0,0.0,0.0,-0.0187698043882846,60.0,20.524627685546875,0.0,-9.664817213206336e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0001120374799938,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,0.0001179809114546,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,8.714033901924267e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0001179808750748,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0005596491973847,286.3975830078125,294.1499938964844,299.4550476074219,296.5858154296875,300.1141967773437,299.48736572265625,287.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937498347833,2.8521974115847115e-08,0.0011937213130295,-0.0735945925116539,0.0,0.0,0.0,-0.0189522914588451,60.0,20.438121795654297,0.0,-9.715983395608421e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0001120374799938,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,0.0001179809114546,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,8.714033901924267e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0001179808750748,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0005596491973847,286.3975830078125,294.1499938964844,299.4550476074219,296.5858154296875,300.1141967773437,299.48736572265625,287.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937498347833,2.8521974115847115e-08,0.0011937213130295,-0.0735945925116539,0.0,0.0,0.0,-0.0189522914588451,60.0,20.438121795654297,0.0,-9.715983395608421e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0001121824388974,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001181335610453,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,8.725308725843206e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,0.0001181335319415,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,0.0005603733006864,286.4023132324219,294.1499938964844,299.43359375,296.5650939941406,300.10699462890625,299.4661560058594,287.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952940840274,2.8702617171916245e-08,0.0011952654458582,-0.0740641802549362,0.0,0.0,0.0,-0.0190418418496847,60.0,20.393829345703125,0.0,-9.74114087171074e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0001123251859098,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,0.0001182838750537,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,8.736411109566689e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39422607421875,0.0,0.0,0.0001182838459499,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,0.0005610863445326,286.4070739746094,294.1499938964844,299.4119873046875,296.54425048828125,300.0996398925781,299.4447021484375,287.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968149337917,2.8880492664029592e-08,0.0011967860627919,-0.0745265260338783,0.0,0.0,0.0,-0.0191300194710493,60.0,20.34869766235352,0.0,-9.76594520807339e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,0.0001126083516282,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,0.0001185820729006,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,8.758435433264822e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001185820365208,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0005625008489005,286.416748046875,294.1499938964844,299.36834716796875,296.5023193359375,300.0844116210937,299.4012145996094,287.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998320696875,2.9233362397462773e-08,0.0011998027330264,-0.0754435807466507,0.0,0.0,0.0,-0.0193049479275941,60.0,20.256622314453125,0.0,-9.815244794708633e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,0.0001126083516282,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,0.0001185820729006,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,8.758435433264822e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001185820365208,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0005625008489005,286.416748046875,294.1499938964844,299.36834716796875,296.5023193359375,300.0844116210937,299.4012145996094,287.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998320696875,2.9233362397462773e-08,0.0011998027330264,-0.0754435807466507,0.0,0.0,0.0,-0.0193049479275941,60.0,20.256622314453125,0.0,-9.815244794708633e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0001128950898419,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.0001188840105896,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,8.780736970948055e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.0001188839814858,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0005639331648126,286.42657470703125,294.1499938964844,299.32427978515625,296.4602966308594,300.0684814453125,299.3571472167969,287.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028866913169,2.9590667693923933e-08,0.0012028571218252,-0.0763719826936721,0.0,0.0,0.0,-0.0194820761680603,60.0,20.16355323791504,0.0,-9.865290451216425e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0001128950898419,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.0001188840105896,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,8.780736970948055e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.0001188839814858,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0005639331648126,286.42657470703125,294.1499938964844,299.32427978515625,296.4602966308594,300.0684814453125,299.3571472167969,287.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028866913169,2.9590667693923933e-08,0.0012028571218252,-0.0763719826936721,0.0,0.0,0.0,-0.0194820761680603,60.0,20.16355323791504,0.0,-9.865290451216425e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,0.0001131430981331,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0001191451810882,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,8.800026262179017e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,0.0001191451519844,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.0005651720566675,286.4349060058594,294.1499938964844,299.2870788574219,296.425048828125,300.0546875,299.31982421875,287.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055288534611,2.9899727138626986e-08,0.0012054989347234,-0.0771748647093772,0.0,0.0,0.0,-0.0196352843195199,60.0,20.08530807495117,0.0,-9.908681164461089e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,0.000113192720164,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0001191974297398,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,8.803886157693341e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.000119197400636,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,0.0005654199048876,286.4365234375,294.1499938964844,299.27996826171875,296.4183349609375,300.052001953125,299.3127136230469,287.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060573790222,2.9961562120206515e-08,0.0012060274602845,-0.0773354843258857,0.0,0.0,0.0,-0.0196659378707408,60.0,20.0705509185791,0.0,-9.917373944290377e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0001135164857259,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,0.0001195383738377,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,8.829067519400269e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,0.0001195383374579,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0005670372047461,286.44659423828125,294.1499938964844,299.23565673828125,296.3766784667969,300.03485107421875,299.26806640625,287.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095071142539,3.036501894371213e-08,0.0012094767298549,-0.0783833488821983,0.0,0.0,0.0,-0.0198659468442201,60.0,19.98002243041992,0.0,-9.974185388728077e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0001135164857259,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,0.0001195383738377,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,8.829067519400269e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,0.0001195383374579,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0005670372047461,286.44659423828125,294.1499938964844,299.23565673828125,296.3766784667969,300.03485107421875,299.26806640625,287.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095071142539,3.036501894371213e-08,0.0012094767298549,-0.0783833488821983,0.0,0.0,0.0,-0.0198659468442201,60.0,19.98002243041992,0.0,-9.974185388728077e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0001136892751674,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0001197203309857,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258117675781,0.0,0.0,8.842506940709427e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0001197203018818,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,0.0005679003661498,286.4516906738281,294.1499938964844,299.21356201171875,296.35601806640625,300.02606201171875,299.2457275390625,287.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113484553992,3.0580348919784235e-08,0.0012113178381696,-0.0789424926042556,0.0,0.0,0.0,-0.0199726931750774,60.0,19.93608283996582,0.0,-1.000457245936559e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,0.0001138579973485,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,0.0001198979953187,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,8.855629130266607e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,0.0001198979662149,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,0.0005687431548722,286.4568176269531,294.1499938964844,299.1915588378906,296.3354797363281,300.01708984375,299.22344970703125,287.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131460243836,3.079059851529564e-08,0.0012131152907386,-0.0794883891940116,0.0,0.0,0.0,-0.0200769230723381,60.0,19.89257049560547,0.0,-1.003428735657508e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0001141895700129,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,0.0001202471685246,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,8.88141876203008e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0001202471394208,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,0.0005703994538635,286.4671936035156,294.1499938964844,299.1478271484375,296.2950134277344,299.99871826171875,299.1791076660156,287.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216678880155,3.120380398513589e-08,0.0012166476808488,-0.0805610194802284,0.0,0.0,0.0,-0.0202817618846893,60.0,19.80635452270508,0.0,-1.0092814051176904e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0001141895700129,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,0.0001202471685246,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,8.88141876203008e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0001202471394208,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,0.0005703994538635,286.4671936035156,294.1499938964844,299.1478271484375,296.2950134277344,299.99871826171875,299.1791076660156,287.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216678880155,3.120380398513589e-08,0.0012166476808488,-0.0805610194802284,0.0,0.0,0.0,-0.0202817618846893,60.0,19.80635452270508,0.0,-1.0092814051176904e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0001145125570474,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.0001205872831633,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,8.90653973328881e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0001205872540595,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0005720128538087,286.4776916503906,294.1499938964844,299.10467529296875,296.2554016113281,299.9797058105469,299.13525390625,287.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201203498989,3.1606301575948243e-08,0.0012200888013467,-0.0816056057810783,0.0,0.0,0.0,-0.0204812940210104,60.0,19.720897674560547,0.0,-1.014998787240984e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0001145125570474,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.0001205872831633,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,8.90653973328881e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0001205872540595,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0005720128538087,286.4776916503906,294.1499938964844,299.10467529296875,296.2554016113281,299.9797058105469,299.13525390625,287.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201203498989,3.1606301575948243e-08,0.0012200888013467,-0.0816056057810783,0.0,0.0,0.0,-0.0204812940210104,60.0,19.720897674560547,0.0,-1.014998787240984e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,0.0001148250812548,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,0.0001209163820021,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,8.930846524890512e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,0.0001209163528983,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,0.0005735739832744,286.4883117675781,294.1499938964844,299.0623474121094,296.2168884277344,299.9601745605469,299.092041015625,287.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234501773491,3.1995760707559384e-08,0.0012234181631356,-0.0826160907745361,0.0,0.0,0.0,-0.0206743609160184,60.0,19.63593292236328,0.0,-1.0205462785961573e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,0.0001148250812548,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,0.0001209163820021,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,8.930846524890512e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,0.0001209163528983,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,0.0005735739832744,286.4883117675781,294.1499938964844,299.0623474121094,296.2168884277344,299.9601745605469,299.092041015625,287.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234501773491,3.1995760707559384e-08,0.0012234181631356,-0.0826160907745361,0.0,0.0,0.0,-0.0206743609160184,60.0,19.63593292236328,0.0,-1.0205462785961573e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,0.0001151237156591,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,0.0001212308634421,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,8.95407356438227e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,0.0001212308343383,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0005750657292082,286.49908447265625,294.1499938964844,299.0209655761719,296.1796875,299.94012451171875,299.0497436523437,287.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122663192451,3.2367911018127415e-08,0.0012265995610505,-0.0835814476013183,0.0,0.0,0.0,-0.0208588484674692,60.0,19.55166244506836,0.0,-1.02586128036819e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,0.0001151237156591,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,0.0001212308634421,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,8.95407356438227e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,0.0001212308343383,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0005750657292082,286.49908447265625,294.1499938964844,299.0209655761719,296.1796875,299.94012451171875,299.0497436523437,287.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122663192451,3.2367911018127415e-08,0.0012265995610505,-0.0835814476013183,0.0,0.0,0.0,-0.0208588484674692,60.0,19.55166244506836,0.0,-1.02586128036819e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,0.0001152690238086,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,0.0001213838841067,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,8.965376036940143e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,0.0001213838550029,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0005757915787398,286.5045166015625,294.1499938964844,299.000732421875,296.16162109375,299.929931640625,299.0289001464844,287.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281800154596,3.254899638704956e-08,0.0012281474191695,-0.084051102399826,0.0,0.0,0.0,-0.0209486167877912,60.0,19.509809494018555,0.0,-1.0284525586712337e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,0.0001154089695774,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,0.0001215312513522,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,8.9762601419352e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,0.0001215312222484,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,0.0005764906527474,286.5099792480469,294.1499938964844,298.9808044433594,296.1439819335937,299.91961669921875,299.0083923339844,287.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296710629016,3.2723395548828194e-08,0.0012296383501961,-0.0845033600926399,0.0,0.0,0.0,-0.0210350714623928,60.0,19.468164443969727,0.0,-1.030951182201534e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,0.0001156744838226,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0001218108445755,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,8.996910764835775e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.0001218108154716,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,0.0005778169143013,286.52099609375,294.1499938964844,298.9420471191406,296.1099548339844,299.89862060546875,298.968505859375,287.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232499955222,3.305426687916224e-08,0.0012324668932706,-0.0853612571954727,0.0,0.0,0.0,-0.021199095994234,60.0,19.385984420776367,0.0,-1.0357000235217129e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,0.0001156744838226,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0001218108445755,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,8.996910764835775e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.0001218108154716,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,0.0005778169143013,286.52099609375,294.1499938964844,298.9420471191406,296.1099548339844,299.89862060546875,298.968505859375,287.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232499955222,3.305426687916224e-08,0.0012324668932706,-0.0853612571954727,0.0,0.0,0.0,-0.021199095994234,60.0,19.385984420776367,0.0,-1.0357000235217129e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,0.0001159226885647,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,0.0001220722188008,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,9.016216063173488e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.000122072189697,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0005790567956864,286.5321350097656,294.1499938964844,298.9048767089844,296.077880859375,299.8772277832031,298.9301147460937,287.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351447949185,3.3363583895607014e-08,0.0012351113837212,-0.0861630886793136,0.0,0.0,0.0,-0.0213524363934993,60.0,19.30535125732422,0.0,-1.0401493000244957e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,0.0001159226885647,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,0.0001220722188008,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,9.016216063173488e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.000122072189697,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0005790567956864,286.5321350097656,294.1499938964844,298.9048767089844,296.077880859375,299.8772277832031,298.9301147460937,287.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351447949185,3.3363583895607014e-08,0.0012351113837212,-0.0861630886793136,0.0,0.0,0.0,-0.0213524363934993,60.0,19.30535125732422,0.0,-1.0401493000244957e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0001161326654255,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945068359375,0.0,0.0,0.0001222933351527,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,9.032547677634284e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0001222933060489,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0005801056977361,286.54248046875,294.1499938964844,298.87225341796875,296.0502014160156,299.85723876953125,298.8962707519531,287.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373819481581,3.362525546890538e-08,0.0012373483041301,-0.0868412852287292,0.0,0.0,0.0,-0.0214821547269821,60.0,19.23268699645996,0.0,-1.043920576648816e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0001161499312729,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,0.0001223115104949,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,9.0338900918141e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.000122311481391,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.0005801919614896,286.5433959960937,294.1499938964844,298.8695068359375,296.0478820800781,299.8554992675781,298.8934326171875,287.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375658843666,3.364676715023052e-08,0.0012375322403386,-0.0868970453739166,0.0,0.0,0.0,-0.0214928202331066,60.0,19.226451873779297,0.0,-1.0442310127700701e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
