time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,0.0001163555934908,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,0.0001225280866492,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,9.049886284628884e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001225280575454,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,0.0005812193267047,286.55474853515625,294.1499938964844,298.83612060546875,296.02020263671875,299.8334350585937,298.85858154296875,287.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397571699693,3.390306702044654e-08,0.0012397232931107,-0.0875611901283264,0.0,0.0,0.0,-0.0216198749840259,60.0,19.149608612060547,0.0,-1.047932016717823e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,0.0001163555934908,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,0.0001225280866492,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,9.049886284628884e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001225280575454,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,0.0005812193267047,286.55474853515625,294.1499938964844,298.83612060546875,296.02020263671875,299.8334350585937,298.85858154296875,287.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397571699693,3.390306702044654e-08,0.0012397232931107,-0.0875611901283264,0.0,0.0,0.0,-0.0216198749840259,60.0,19.149608612060547,0.0,-1.047932016717823e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,0.000116450835776,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,0.000122628378449,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,9.057293937075885e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,0.0001226283493451,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0005816950579173,286.5604858398437,294.1499938964844,298.8202514648437,296.0072937011719,299.82232666015625,298.84185791015625,287.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407714966684,3.402174542088687e-08,0.0012407375033944,-0.0878686904907226,0.0,0.0,0.0,-0.0216787066310644,60.0,19.11197662353516,0.0,-1.0496480484789573e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0001165387511719,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,0.0001227209577336,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,9.064131882041691e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0001227209286298,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,0.0005821341765113,286.56622314453125,294.1499938964844,298.8049621582031,295.9950256347656,299.8111572265625,298.82574462890625,287.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417082907631,3.413130400531372e-08,0.0012416741810739,-0.0881525427103042,0.0,0.0,0.0,-0.0217330195009708,60.0,19.07500457763672,0.0,-1.0512334114309853e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,0.0001166940128314,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.0001228844485012,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,9.076207788893952e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0001228844339493,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,0.0005829097935929,286.57781982421875,294.1499938964844,298.77618408203125,295.9725952148437,299.7886962890625,298.7954406738281,287.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433625524863,3.4324788344974884e-08,0.0012433282099664,-0.0886537656188011,0.0,0.0,0.0,-0.0218289345502853,60.0,19.00349235534668,0.0,-1.0540361472521909e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,0.0001166940128314,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.0001228844485012,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,9.076207788893952e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0001228844339493,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,0.0005829097935929,286.57781982421875,294.1499938964844,298.77618408203125,295.9725952148437,299.7886962890625,298.7954406738281,287.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433625524863,3.4324788344974884e-08,0.0012433282099664,-0.0886537656188011,0.0,0.0,0.0,-0.0218289345502853,60.0,19.00349235534668,0.0,-1.0540361472521909e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0001168293674709,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0001230269990628,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,9.086735371965916e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.000123026969959,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,0.0005835859337821,286.5895080566406,294.1499938964844,298.75,295.9530639648437,299.76611328125,298.7677001953125,287.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448050547391,3.4493464085016974e-08,0.0012447705958038,-0.0890906751155853,0.0,0.0,0.0,-0.0219125542789697,60.0,18.93572235107422,0.0,-1.0564825458914129e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0001168293674709,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0001230269990628,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,9.086735371965916e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.000123026969959,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,0.0005835859337821,286.5895080566406,294.1499938964844,298.75,295.9530639648437,299.76611328125,298.7677001953125,287.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448050547391,3.4493464085016974e-08,0.0012447705958038,-0.0890906751155853,0.0,0.0,0.0,-0.0219125542789697,60.0,18.93572235107422,0.0,-1.0564825458914129e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0001169539318652,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.0001231581554748,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,9.0964233095292e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,0.0001231581409228,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,0.0005842081736773,286.6012878417969,294.1499938964844,298.7276306152344,295.9375915527344,299.7434997558594,298.7429504394531,287.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124613114167,3.464868569835744e-08,0.0012460964499041,-0.0894926860928535,0.0,0.0,0.0,-0.0219894982874393,60.0,18.87342643737793,0.0,-1.0587363163949705e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0001169539318652,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.0001231581554748,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,9.0964233095292e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,0.0001231581409228,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,0.0005842081736773,286.6012878417969,294.1499938964844,298.7276306152344,295.9375915527344,299.7434997558594,298.7429504394531,287.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124613114167,3.464868569835744e-08,0.0012460964499041,-0.0894926860928535,0.0,0.0,0.0,-0.0219894982874393,60.0,18.87342643737793,0.0,-1.0587363163949705e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,0.0001171019684989,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,0.0001233140501426,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,9.107936784857884e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,0.0001233140210388,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,0.0005849476438015,286.6131591796875,294.1499938964844,298.7098693847656,295.9269714355469,299.720947265625,298.7224426269531,287.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477088021114,3.4833163908842835e-08,0.0012476739939302,-0.0899704247713089,0.0,0.0,0.0,-0.0220809523016214,60.0,18.822620391845703,0.0,-1.0614179757340025e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,0.0001171019684989,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,0.0001233140501426,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,9.107936784857884e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,0.0001233140210388,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,0.0005849476438015,286.6131591796875,294.1499938964844,298.7098693847656,295.9269714355469,299.720947265625,298.7224426269531,287.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477088021114,3.4833163908842835e-08,0.0012476739939302,-0.0899704247713089,0.0,0.0,0.0,-0.0220809523016214,60.0,18.822620391845703,0.0,-1.0614179757340025e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,0.0001171817348222,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540466308594,0.0,0.0,0.0001233980437973,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538330078125,0.0,0.0,9.114140993915498e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,0.0001233980292454,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,0.0005853461334481,286.619140625,294.1499938964844,298.70263671875,295.9233703613281,299.709716796875,298.7137451171875,287.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485586339607,3.493257239028935e-08,0.0012485237093642,-0.0902278274297714,0.0,0.0,0.0,-0.0221302323043346,60.0,18.8017635345459,0.0,-1.0628644275811896e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,0.0001172662814497,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,0.0001234870869666,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,9.120717004407196e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0001234870578628,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0005857684300281,286.6251525878906,294.1499938964844,298.6964111328125,295.9208984375,299.6985168457031,298.70611572265625,287.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494593393057,3.5037931667147866e-08,0.0012494242982938,-0.0905006304383277,0.0,0.0,0.0,-0.022182460874319,60.0,18.784215927124023,0.0,-1.064398560401969e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,0.0001174483768409,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.0001236788375535,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,9.134879655903204e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.0001236788084497,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,0.0005866780411452,286.6372375488281,294.1499938964844,298.6869506835937,295.9190673828125,299.6764221191406,298.6945495605469,288.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513992842286,3.5264854147953884e-08,0.0012513640103861,-0.0910881087183952,0.0,0.0,0.0,-0.0222949534654617,60.0,18.76059341430664,0.0,-1.067706492108301e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,0.0001174483768409,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.0001236788375535,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,9.134879655903204e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.0001236788084497,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,0.0005866780411452,286.6372375488281,294.1499938964844,298.6869506835937,295.9190673828125,299.6764221191406,298.6945495605469,288.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513992842286,3.5264854147953884e-08,0.0012513640103861,-0.0910881087183952,0.0,0.0,0.0,-0.0222949534654617,60.0,18.76059341430664,0.0,-1.067706492108301e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0001176405276055,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,0.0001238811819348,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,9.1498252004385e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,0.000123881152831,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,0.0005876378854736,286.6493835449219,294.1499938964844,298.6810913085937,295.9211730957031,299.6545715332031,298.68603515625,288.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534462148323,3.5504317708046074e-08,0.0012534107081592,-0.0917079672217369,0.0,0.0,0.0,-0.0224136617034673,60.0,18.74682807922364,0.0,-1.0712027886938813e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0001176405276055,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,0.0001238811819348,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,9.1498252004385e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,0.000123881152831,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,0.0005876378854736,286.6493835449219,294.1499938964844,298.6810913085937,295.9211730957031,299.6545715332031,298.68603515625,288.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534462148323,3.5504317708046074e-08,0.0012534107081592,-0.0917079672217369,0.0,0.0,0.0,-0.0224136617034673,60.0,18.74682807922364,0.0,-1.0712027886938813e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,0.0001178458842332,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001240974233951,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,9.165796654997392e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,0.0001240973942913,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,0.0005886636790819,286.66168212890625,294.1499938964844,298.6785583496094,295.9269104003906,299.6331481933594,298.6815795898437,288.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556343572214,3.576023033247111e-08,0.0012555986177176,-0.092370294034481,0.0,0.0,0.0,-0.0225405264645814,60.0,18.74592399597168,0.0,-1.0749456436087713e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,0.0001178458842332,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001240974233951,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,9.165796654997392e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,0.0001240973942913,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,0.0005886636790819,286.66168212890625,294.1499938964844,298.6785583496094,295.9269104003906,299.6331481933594,298.6815795898437,288.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556343572214,3.576023033247111e-08,0.0012555986177176,-0.092370294034481,0.0,0.0,0.0,-0.0225405264645814,60.0,18.74592399597168,0.0,-1.0749456436087713e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.0001180578328785,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,0.0001243206206709,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,9.182281792163848e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,0.0001243206061189,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0005897224764339,286.67401123046875,294.1499938964844,298.67901611328125,295.9360046386719,299.6119689941406,298.6792907714844,288.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024374594489934e-08,0.0012578566092997,-0.093053787946701,0.0,0.0,0.0,-0.0226714704185724,60.0,18.75179672241211,0.0,-1.0788156146190889e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.0001180578328785,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,0.0001243206206709,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,9.182281792163848e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,0.0001243206061189,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0005897224764339,286.67401123046875,294.1499938964844,298.67901611328125,295.9360046386719,299.6119689941406,298.6792907714844,288.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024374594489934e-08,0.0012578566092997,-0.093053787946701,0.0,0.0,0.0,-0.0226714704185724,60.0,18.75179672241211,0.0,-1.0788156146190889e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,0.0001181667321361,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.0001244352897629,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,9.19075173442252e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,0.0001244352752109,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,0.0005902664270251,286.68023681640625,294.1499938964844,298.68023681640625,295.94171142578125,299.60162353515625,298.6797790527344,288.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590527767315,3.6160084704306434e-08,0.0012590165715664,-0.093404896557331,0.0,0.0,0.0,-0.0227387454360723,60.0,18.7602653503418,0.0,-1.0808065553646885e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.000118276613648,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0001245510065928,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,9.19929807423614e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080017089844,0.0,0.0,0.0001245509920408,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0005908153252676,286.6864624023437,294.1499938964844,298.6820983886719,295.9481506347656,299.5914001464844,298.680908203125,288.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602235656231,3.629702405305579e-08,0.0012601872440427,-0.0937591642141342,0.0,0.0,0.0,-0.0228066314011812,60.0,18.77086639404297,0.0,-1.0828175334154366e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,0.0001184981956612,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,0.0001247843465534,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,9.216531907441096e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.0001247843174496,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0005919222021475,286.69903564453125,294.1499938964844,298.6875,295.9630126953125,299.5713806152344,298.6849365234375,288.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625843519344,3.65731693818816e-08,0.0012625476811081,-0.0944734439253807,0.0,0.0,0.0,-0.0229435246437788,60.0,18.798179626464844,0.0,-1.086878214096032e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,0.0001184981956612,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,0.0001247843465534,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,9.216531907441096e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.0001247843174496,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0005919222021475,286.69903564453125,294.1499938964844,298.6875,295.9630126953125,299.5713806152344,298.6849365234375,288.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625843519344,3.65731693818816e-08,0.0012625476811081,-0.0944734439253807,0.0,0.0,0.0,-0.0229435246437788,60.0,18.798179626464844,0.0,-1.086878214096032e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,0.0001187203961308,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,0.0001250183267984,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,9.233814489562064e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,0.0001250183122465,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.0005930321058258,286.711669921875,294.1499938964844,298.69488525390625,295.9803466796875,299.5519104003906,298.6910705566406,288.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649516575038,3.68500856495757e-08,0.0012649148702621,-0.0951895639300346,0.0,0.0,0.0,-0.0230807997286319,60.0,18.83282470703125,0.0,-1.0909578662676725e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,0.0001187203961308,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,0.0001250183267984,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,9.233814489562064e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,0.0001250183122465,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.0005930321058258,286.711669921875,294.1499938964844,298.69488525390625,295.9803466796875,299.5519104003906,298.6910705566406,288.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649516575038,3.68500856495757e-08,0.0012649148702621,-0.0951895639300346,0.0,0.0,0.0,-0.0230807997286319,60.0,18.83282470703125,0.0,-1.0909578662676725e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,0.0001189396352856,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63800048828125,0.0,0.0,0.0001252491929335,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,9.250865696230905e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,0.0001252491783816,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,0.0005941272829659,286.7243957519531,294.1499938964844,298.70391845703125,295.9997863769531,299.5331420898437,298.6991882324219,288.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672875309363,3.7123307095043856e-08,0.0012672503944486,-0.0958960130810737,0.0,0.0,0.0,-0.0232162438333034,60.0,18.874441146850582,0.0,-1.094990693673026e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,0.0001189396352856,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63800048828125,0.0,0.0,0.0001252491929335,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,9.250865696230905e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,0.0001252491783816,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,0.0005941272829659,286.7243957519531,294.1499938964844,298.70391845703125,295.9997863769531,299.5331420898437,298.6991882324219,288.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672875309363,3.7123307095043856e-08,0.0012672503944486,-0.0958960130810737,0.0,0.0,0.0,-0.0232162438333034,60.0,18.874441146850582,0.0,-1.094990693673026e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,0.000119155512948,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483764648437,0.0,0.0,0.0001254765229532,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,9.267656423617154e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0001254765084013,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,0.000595205638092,286.7372131347656,294.1499938964844,298.7142944335937,296.0210876464844,299.514892578125,298.7086486816406,288.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695877812802,3.739234699651206e-08,0.0012695504119619,-0.0965914949774742,0.0,0.0,0.0,-0.0233496148139238,60.0,18.920942306518555,0.0,-1.0989688803419997e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,0.000119155512948,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483764648437,0.0,0.0,0.0001254765229532,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,9.267656423617154e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0001254765084013,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,0.000595205638092,286.7372131347656,294.1499938964844,298.7142944335937,296.0210876464844,299.514892578125,298.7086486816406,288.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695877812802,3.739234699651206e-08,0.0012695504119619,-0.0965914949774742,0.0,0.0,0.0,-0.0233496148139238,60.0,18.920942306518555,0.0,-1.0989688803419997e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537780761719,0.0,0.0,0.0001192606505355,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0001255872484762,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,9.275833872379736e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,0.0001255872193723,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,0.0005957308458164,286.74365234375,294.1499938964844,298.7198486328125,296.0323181152344,299.5059814453125,298.7138671875,288.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707076966762,3.752337818241358e-08,0.0012706702109426,-0.0969301760196685,0.0,0.0,0.0,-0.0234145708382129,60.0,18.94593048095703,0.0,-1.100909088336266e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.0001193633361253,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,0.0001256953692063,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,9.283819963457064e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593322753906,0.0,0.0,0.0001256953546544,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,0.0005962437717244,286.7501220703125,294.1499938964844,298.72564697265625,296.0438842773437,299.49725341796875,298.7193603515625,288.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718016514554,3.7651343376410296e-08,0.0012717640493065,-0.0972608923912048,0.0,0.0,0.0,-0.0234780069440603,60.0,18.971908569335938,0.0,-1.1028054558437361e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,0.0001195588702103,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,0.0001259012788068,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,9.29902889765799e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,0.0001259012642549,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,0.0005972205544821,286.7631225585937,294.1499938964844,298.7376403808594,296.06793212890625,299.4803161621094,298.7308959960937,288.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738851364701,3.7895034665780265e-08,0.0012738473014906,-0.0978906154632568,0.0,0.0,0.0,-0.0235988106578588,60.0,19.026235580444336,0.0,-1.1064213367717457e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,0.0001195588702103,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,0.0001259012788068,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,9.29902889765799e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,0.0001259012642549,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,0.0005972205544821,286.7631225585937,294.1499938964844,298.7376403808594,296.06793212890625,299.4803161621094,298.7308959960937,288.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738851364701,3.7895034665780265e-08,0.0012738473014906,-0.0978906154632568,0.0,0.0,0.0,-0.0235988106578588,60.0,19.026235580444336,0.0,-1.1064213367717457e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802673339844,0.0,0.0,0.0001197447127196,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,0.0001260969875147,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,9.313482587458566e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,0.0001260969584109,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0005981488502584,286.77618408203125,294.1499938964844,298.75,296.0929260253906,299.4639587402344,298.74298095703125,288.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758654775097,3.812663607050126e-08,0.0012758272932842,-0.0984890013933181,0.0,0.0,0.0,-0.0237136259675025,60.0,19.08280563354492,0.0,-1.1098634189465885e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802673339844,0.0,0.0,0.0001197447127196,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,0.0001260969875147,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,9.313482587458566e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,0.0001260969584109,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0005981488502584,286.77618408203125,294.1499938964844,298.75,296.0929260253906,299.4639587402344,298.74298095703125,288.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758654775097,3.812663607050126e-08,0.0012758272932842,-0.0984890013933181,0.0,0.0,0.0,-0.0237136259675025,60.0,19.08280563354492,0.0,-1.1098634189465885e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,0.0001199114194605,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0001262725272681,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,9.326449071522802e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0001262725127162,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,0.0005989816272631,286.789306640625,294.1499938964844,298.7623596191406,296.1185302734375,299.4482421875,298.7552185058594,288.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776413932442,3.833439521372384e-08,0.001277602976188,-0.0990256890654563,0.0,0.0,0.0,-0.023816617205739,60.0,19.140277862548828,0.0,-1.1129556298783429e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
