time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,0.0001199114194605,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0001262725272681,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,9.326449071522802e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0001262725127162,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,0.0005989816272631,286.789306640625,294.1499938964844,298.7623596191406,296.1185302734375,299.4482421875,298.7552185058594,288.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776413932442,3.833439521372384e-08,0.001277602976188,-0.0990256890654563,0.0,0.0,0.0,-0.023816617205739,60.0,19.140277862548828,0.0,-1.1129556298783429e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0001200623810291,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0001264314923901,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,9.33819028432481e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001264314778381,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,0.0005997357075102,286.8025207519531,294.1499938964844,298.7743530273437,296.1444396972656,299.4330749511719,298.7674255371094,288.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792499037459,3.8522525613871046e-08,0.0012792113702744,-0.0995116010308265,0.0,0.0,0.0,-0.023909879848361,60.0,19.19788360595703,0.0,-1.1157593604593785e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0001200623810291,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0001264314923901,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,9.33819028432481e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001264314778381,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,0.0005997357075102,286.8025207519531,294.1499938964844,298.7743530273437,296.1444396972656,299.4330749511719,298.7674255371094,288.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792499037459,3.8522525613871046e-08,0.0012792113702744,-0.0995116010308265,0.0,0.0,0.0,-0.023909879848361,60.0,19.19788360595703,0.0,-1.1157593604593785e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0001201295672217,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.0001265022583538,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,9.343415877083316e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076110839844,0.0,0.0,0.00012650222925,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.000600071332883,286.80914306640625,294.1499938964844,298.7801513671875,296.1574401855469,299.4257202148437,298.7733459472656,288.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799652758985,3.860626307528037e-08,0.001279926742427,-0.0997278615832328,0.0,0.0,0.0,-0.0239513888955116,60.0,19.226295471191406,0.0,-1.1170084945888449e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,0.000120190969028,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.712646484375,0.0,0.0,0.0001265669125132,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,9.348191088065504e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,0.0001265668834093,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,0.0006003780290484,286.8157958984375,294.1499938964844,298.78570556640625,296.1703796386719,299.41851806640625,298.7790832519531,288.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806194135919,3.8682777869780693e-08,0.001280580763705,-0.0999254509806633,0.0,0.0,0.0,-0.0239893179386854,60.0,19.254213333129883,0.0,-1.118150407819485e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,0.0001202950879815,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.0001266765466425,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,9.356289228890093e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,0.0001266765320906,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,0.0006008981144987,286.8291320800781,294.1499938964844,298.79608154296875,296.196044921875,299.4045104980469,298.7899169921875,288.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817292008548,3.881253007875785e-08,0.0012816903181374,-0.1002605035901069,0.0,0.0,0.0,-0.0240536425262689,60.0,19.3078670501709,0.0,-1.1200882710227233e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,0.0001202950879815,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.0001266765466425,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,9.356289228890093e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,0.0001266765320906,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,0.0006008981144987,286.8291320800781,294.1499938964844,298.79608154296875,296.196044921875,299.4045104980469,298.7899169921875,288.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817292008548,3.881253007875785e-08,0.0012816903181374,-0.1002605035901069,0.0,0.0,0.0,-0.0240536425262689,60.0,19.3078670501709,0.0,-1.1200882710227233e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0001203732463181,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,0.000126758852275,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,9.36236829147674e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0001267588377231,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,0.0006012885714881,286.842529296875,294.1499938964844,298.8051147460937,296.2210998535156,299.3910217285156,298.79962158203125,288.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825619196519,3.8909931276975846e-08,0.0012825230369344,-0.1005119979381561,0.0,0.0,0.0,-0.0241019278764724,60.0,19.35794448852539,0.0,-1.1215441020340225e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0001203732463181,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,0.000126758852275,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,9.36236829147674e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0001267588377231,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,0.0006012885714881,286.842529296875,294.1499938964844,298.8051147460937,296.2210998535156,299.3910217285156,298.79962158203125,288.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825619196519,3.8909931276975846e-08,0.0012825230369344,-0.1005119979381561,0.0,0.0,0.0,-0.0241019278764724,60.0,19.35794448852539,0.0,-1.1215441020340225e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,0.0001204212239827,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,0.0001268093765247,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,9.366100130137056e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0001268093619728,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0006015282706357,286.85595703125,294.1499938964844,298.8125,296.2452697753906,299.37799072265625,298.807861328125,288.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128307309933,3.8969716342762695e-08,0.0012830341001972,-0.1006663590669632,0.0,0.0,0.0,-0.024131566286087,60.0,19.402976989746094,0.0,-1.1224381779584293e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,0.0001204212239827,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,0.0001268093765247,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,9.366100130137056e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0001268093619728,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0006015282706357,286.85595703125,294.1499938964844,298.8125,296.2452697753906,299.37799072265625,298.807861328125,288.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128307309933,3.8969716342762695e-08,0.0012830341001972,-0.1006663590669632,0.0,0.0,0.0,-0.024131566286087,60.0,19.402976989746094,0.0,-1.1224381779584293e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,0.0001204376676469,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,0.0001268266933038,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,9.367378515889868e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,0.0001268266787519,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,0.0006016104016453,286.86944580078125,294.1499938964844,298.8179016113281,296.2682189941406,299.3653869628906,298.8143005371094,288.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832483043894,3.89901941844073e-08,0.0012832093052566,-0.1007192209362983,0.0,0.0,0.0,-0.0241417177021503,60.0,19.441944122314453,0.0,-1.1227444218775425e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,0.0001204376676469,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,0.0001268266933038,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,9.367378515889868e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,0.0001268266787519,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,0.0006016104016453,286.86944580078125,294.1499938964844,298.8179016113281,296.2682189941406,299.3653869628906,298.8143005371094,288.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832483043894,3.89901941844073e-08,0.0012832093052566,-0.1007192209362983,0.0,0.0,0.0,-0.0241417177021503,60.0,19.441944122314453,0.0,-1.1227444218775425e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0001204320797114,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0001268208143301,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,9.3669441412203e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,0.0001268207997782,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,0.0006015825201757,286.876220703125,294.1499938964844,298.8197631835937,296.2791442871094,299.3592224121094,298.8166809082031,288.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831882340833,3.898322731288317e-08,0.0012831492349505,-0.1007012352347374,0.0,0.0,0.0,-0.0241382606327533,60.0,19.45850944519043,0.0,-1.1226401852582057e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,0.0001204179643536,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,0.0001268059422727,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,9.36584619921632e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689208984375,0.0,0.0,0.0001268059277208,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696228027344,0.0,0.0,0.0006015119724906,286.88299560546875,294.1499938964844,298.82098388671875,296.2896728515625,299.3531494140625,298.8185119628906,288.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830375926569,3.896562361660472e-08,0.0012829987099394,-0.1006557866930961,0.0,0.0,0.0,-0.0241295341402292,60.0,19.473125457763672,0.0,-1.1223769291746066e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,0.0001203623396577,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,0.0001267473708139,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797241210937,0.0,0.0,9.361519914818928e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,0.0001267473417101,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0006012341473251,286.8965759277344,294.1499938964844,298.8214416503906,296.3092956542969,299.3412170410156,298.8204345703125,288.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824457371607,3.8896278198308216e-08,0.0012824068544432,-0.1004767417907714,0.0,0.0,0.0,-0.0240951627492904,60.0,19.496238708496094,0.0,-1.1213399631060385e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,0.0001203623396577,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,0.0001267473708139,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797241210937,0.0,0.0,9.361519914818928e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,0.0001267473417101,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0006012341473251,286.8965759277344,294.1499938964844,298.8214416503906,296.3092956542969,299.3412170410156,298.8204345703125,288.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824457371607,3.8896278198308216e-08,0.0012824068544432,-0.1004767417907714,0.0,0.0,0.0,-0.0240951627492904,60.0,19.496238708496094,0.0,-1.1213399631060385e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914428710937,0.0,0.0,0.0001202662315336,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,0.0001266461622435,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,9.354044595966116e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,0.0001266461476916,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,0.0006007540505379,286.91015625,294.1499938964844,298.81890869140625,296.3267822265625,299.3294677734375,298.8194885253906,288.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814216315746,3.8776484245772735e-08,0.0012813828652724,-0.1001674234867096,0.0,0.0,0.0,-0.0240357760339975,60.0,19.509078979492188,0.0,-1.1195497506832909e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914428710937,0.0,0.0,0.0001202662315336,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,0.0001266461622435,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,9.354044595966116e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,0.0001266461476916,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,0.0006007540505379,286.91015625,294.1499938964844,298.81890869140625,296.3267822265625,299.3294677734375,298.8194885253906,288.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814216315746,3.8776484245772735e-08,0.0012813828652724,-0.1001674234867096,0.0,0.0,0.0,-0.0240357760339975,60.0,19.509078979492188,0.0,-1.1195497506832909e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80291748046875,0.0,0.0,0.0001201266786665,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.0,0.0001264992024516,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,9.343191049993038e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,0.0001264991878997,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,0.0006000570137985,286.9237976074219,294.1499938964844,298.81304931640625,296.3418273925781,299.3179016113281,298.8153991699219,288.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799347750842,3.8602539831344984e-08,0.0012798961251974,-0.0997182503342628,0.0,0.0,0.0,-0.0239495486021041,60.0,19.5106201171875,0.0,-1.1169529301469085e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80291748046875,0.0,0.0,0.0001201266786665,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.0,0.0001264992024516,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,9.343191049993038e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,0.0001264991878997,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,0.0006000570137985,286.9237976074219,294.1499938964844,298.81304931640625,296.3418273925781,299.3179016113281,298.8153991699219,288.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799347750842,3.8602539831344984e-08,0.0012798961251974,-0.0997182503342628,0.0,0.0,0.0,-0.0239495486021041,60.0,19.5106201171875,0.0,-1.1169529301469085e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,0.0001199415637529,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.0001263042649952,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81414794921875,0.0,0.0,9.32879265747033e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,0.0001263042504433,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,0.0005991323268972,286.9374389648437,294.1499938964844,298.8035888671875,296.3541259765625,299.3064270019531,298.8079528808594,288.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779623502865,3.8371808841475286e-08,0.0012779240496456,-0.099122330546379,0.0,0.0,0.0,-0.0238351691514253,60.0,19.499906539916992,0.0,-1.1135129085459996e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,0.0001199415637529,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.0001263042649952,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81414794921875,0.0,0.0,9.32879265747033e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,0.0001263042504433,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,0.0005991323268972,286.9374389648437,294.1499938964844,298.8035888671875,296.3541259765625,299.3064270019531,298.8079528808594,288.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779623502865,3.8371808841475286e-08,0.0012779240496456,-0.099122330546379,0.0,0.0,0.0,-0.0238351691514253,60.0,19.499906539916992,0.0,-1.1135129085459996e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201904296875,0.0,0.0,0.0001198298195959,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.820068359375,0.0,0.0,0.0001261865982087,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199157714844,0.0,0.0,9.320101526100188e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204345703125,0.0,0.0,0.0001261865836568,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82110595703125,0.0,0.0,0.000598574115429,286.9442443847656,294.1499938964844,298.79736328125,296.359130859375,299.3006591796875,298.8026123046875,288.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767709558829,3.823252825441159e-08,0.0012767327716574,-0.0987625494599342,0.0,0.0,0.0,-0.0237661208957433,60.0,19.488815307617188,0.0,-1.1114389053545903e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82598876953125,0.0,0.0,0.0001197071323986,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258361816406,0.0,0.0,0.0001260574063053,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,9.310559107689188e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,0.0001260573917534,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268737792969,0.0,0.0,0.0005979613051749,286.9510803222656,294.1499938964844,298.7901306152344,296.36334228515625,299.2948913574219,298.79644775390625,288.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754634954035,3.8079615904962345e-08,0.0012754254275932,-0.0983675196766853,0.0,0.0,0.0,-0.0236903149634599,60.0,19.474510192871094,0.0,-1.1091641738403268e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375549316406,0.0,0.0,0.0001194269498228,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83740234375,0.0,0.0,0.0001257623516721,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,9.288766887038946e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377990722656,0.0,0.0,0.0001257623371202,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83843994140625,0.0,0.0,0.0005965617019683,286.9647216796875,294.1499938964844,298.7723693847656,296.36920166015625,299.2832946777344,298.78143310546875,288.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724795378744,3.773040191390464e-08,0.0012724418193101,-0.0974652022123336,0.0,0.0,0.0,-0.023517208173871,60.0,19.43621063232422,0.0,-1.103977851357741e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375549316406,0.0,0.0,0.0001194269498228,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83740234375,0.0,0.0,0.0001257623516721,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,9.288766887038946e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377990722656,0.0,0.0,0.0001257623371202,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83843994140625,0.0,0.0,0.0005965617019683,286.9647216796875,294.1499938964844,298.7723693847656,296.36920166015625,299.2832946777344,298.78143310546875,288.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724795378744,3.773040191390464e-08,0.0012724418193101,-0.0974652022123336,0.0,0.0,0.0,-0.023517208173871,60.0,19.43621063232422,0.0,-1.103977851357741e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0001190879847854,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,0.0001254054077435,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,9.262403182219714e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,0.0001254053931916,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500366210937,0.0,0.0,0.0005948685575276,286.9783935546875,294.1499938964844,298.75,296.3713684082031,299.2714538574219,298.76129150390625,288.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688676360994,3.730793096679008e-08,0.0012688303831964,-0.0963732823729515,0.0,0.0,0.0,-0.0233077760785818,60.0,19.37981414794922,0.0,-1.0977198172668069e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0001190879847854,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,0.0001254054077435,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,9.262403182219714e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,0.0001254053931916,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500366210937,0.0,0.0,0.0005948685575276,286.9783935546875,294.1499938964844,298.75,296.3713684082031,299.2714538574219,298.76129150390625,288.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688676360994,3.730793096679008e-08,0.0012688303831964,-0.0963732823729515,0.0,0.0,0.0,-0.0233077760785818,60.0,19.37981414794922,0.0,-1.0977198172668069e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,0.0001186962181236,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,0.0001249928609468,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605041503906,0.0,0.0,9.231932199327277e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,0.0001249928463948,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86163330078125,0.0,0.0,0.00059291155776,286.99200439453125,294.1499938964844,298.7201232910156,296.3678283691406,299.2593078613281,298.7356872558594,288.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646936811506,3.68196531042031e-08,0.0012646568939089,-0.0951108708977699,0.0,0.0,0.0,-0.023065723478794,60.0,19.305587768554688,0.0,-1.0905091585300397e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,0.0001186962181236,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,0.0001249928609468,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605041503906,0.0,0.0,9.231932199327277e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,0.0001249928463948,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86163330078125,0.0,0.0,0.00059291155776,286.99200439453125,294.1499938964844,298.7201232910156,296.3678283691406,299.2593078613281,298.7356872558594,288.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646936811506,3.68196531042031e-08,0.0012646568939089,-0.0951108708977699,0.0,0.0,0.0,-0.023065723478794,60.0,19.305587768554688,0.0,-1.0905091585300397e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724060058594,0.0,0.0,0.0001182455525849,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87225341796875,0.0,0.0,0.0001245182793354,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87213134765625,0.0,0.0,9.196880273520948e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87261962890625,0.0,0.0,0.0001245182647835,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,0.0005906604346819,287.005615234375,294.1499938964844,298.6805725097656,296.35711669921875,299.2466125488281,298.7014465332031,288.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598917819559,3.6257972624298425e-08,0.0012598555767908,-0.0936581343412399,0.0,0.0,0.0,-0.022787282243371,60.0,19.20722961425781,0.0,-1.0822437701563105e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724060058594,0.0,0.0,0.0001182455525849,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87225341796875,0.0,0.0,0.0001245182793354,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87213134765625,0.0,0.0,9.196880273520948e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87261962890625,0.0,0.0,0.0001245182647835,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,0.0005906604346819,287.005615234375,294.1499938964844,298.6805725097656,296.35711669921875,299.2466125488281,298.7014465332031,288.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598917819559,3.6257972624298425e-08,0.0012598555767908,-0.0936581343412399,0.0,0.0,0.0,-0.022787282243371,60.0,19.20722961425781,0.0,-1.0822437701563105e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,0.0001179959144792,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780822753906,0.0,0.0,0.0001242553989868,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,9.177463653031737e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8784484863281,0.0,0.0,0.0001242553844349,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,0.0005894134519621,287.0124206542969,294.1499938964844,298.6573791503906,296.3492431640625,299.23992919921875,298.68048095703125,288.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572314590215,3.5946840171163785e-08,0.0012571954866871,-0.0928531661629676,0.0,0.0,0.0,-0.0226330421864986,60.0,19.14745330810547,0.0,-1.0776788883504197e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.884033203125,0.0,0.0,0.0001177359372377,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,0.0001239816338056,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,9.15724303922616e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842468261719,0.0,0.0,0.0001239816192537,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848571777344,0.0,0.0,0.0005881147808395,287.0191955566406,294.1499938964844,298.63201904296875,296.3397521972656,299.23309326171875,298.65789794921875,288.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544606579467,3.56228291309435e-08,0.0012544250348582,-0.0920147001743316,0.0,0.0,0.0,-0.0224724169820547,60.0,19.08311080932617,0.0,-1.0729352339922117e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,0.0001171729454654,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955078125,0.0,0.0,0.0001233887742273,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,9.11345487111248e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0001233887596754,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964538574219,0.0,0.0,0.0005853025941178,287.0327453613281,294.1499938964844,298.5751647949219,296.31622314453125,299.2187805175781,298.6070556640625,288.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484635226428,3.4921175284807766e-08,0.0012484285980463,-0.0901983231306076,0.0,0.0,0.0,-0.0221245940774679,60.0,18.937908172607425,0.0,-1.0626985158523897e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,0.0001171729454654,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955078125,0.0,0.0,0.0001233887742273,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,9.11345487111248e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0001233887596754,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964538574219,0.0,0.0,0.0005853025941178,287.0327453613281,294.1499938964844,298.5751647949219,296.31622314453125,299.2187805175781,298.6070556640625,288.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484635226428,3.4921175284807766e-08,0.0012484285980463,-0.0901983231306076,0.0,0.0,0.0,-0.0221245940774679,60.0,18.937908172607425,0.0,-1.0626985158523897e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.000116547482321,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071350097656,0.0,0.0,0.0001227301399921,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9070129394531,0.0,0.0,9.06480781850405e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,0.0001227301108883,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,0.0005821782397106,287.0462341308594,294.1499938964844,298.5107421875,296.2870178222656,299.20343017578125,298.54833984375,288.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417993275448,3.4141663718401105e-08,0.0012417652178555,-0.0881793722510337,0.0,0.0,0.0,-0.0217381678521633,60.0,18.769454956054688,0.0,-1.0513833359482305e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.000116547482321,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071350097656,0.0,0.0,0.0001227301399921,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9070129394531,0.0,0.0,9.06480781850405e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,0.0001227301108883,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,0.0005821782397106,287.0462341308594,294.1499938964844,298.5107421875,296.2870178222656,299.20343017578125,298.54833984375,288.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417993275448,3.4141663718401105e-08,0.0012417652178555,-0.0881793722510337,0.0,0.0,0.0,-0.0217381678521633,60.0,18.769454956054688,0.0,-1.0513833359482305e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
