time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188537597656,0.0,0.0,0.0001158536979346,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.918701171875,0.0,0.0,0.0001219995465362,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,9.010847134049982e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190368652344,0.0,0.0,0.0001219995319843,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,0.0005787126719951,287.0596923828125,294.1499938964844,298.4393615722656,296.25262451171875,299.1869812011719,298.4826354980469,288.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344074202701,3.327702557953671e-08,0.0012343741254881,-0.0859387144446373,0.0,0.0,0.0,-0.0213095396757125,60.0,18.578798294067383,0.0,-1.0389031501745197e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188537597656,0.0,0.0,0.0001158536979346,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.918701171875,0.0,0.0,0.0001219995465362,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,9.010847134049982e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190368652344,0.0,0.0,0.0001219995319843,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,0.0005787126719951,287.0596923828125,294.1499938964844,298.4393615722656,296.25262451171875,299.1869812011719,298.4826354980469,288.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344074202701,3.327702557953671e-08,0.0012343741254881,-0.0859387144446373,0.0,0.0,0.0,-0.0213095396757125,60.0,18.578798294067383,0.0,-1.0389031501745197e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,0.0001150747557403,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,0.0001211792769026,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,8.950262417783961e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,0.0001211792623507,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,0.0005748217226937,287.07305908203125,294.1499938964844,298.3617858886719,296.21356201171875,299.1693420410156,298.4106750488281,288.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261080555617,3.230626077765919e-08,0.0012260756921023,-0.0834215432405471,0.0,0.0,0.0,-0.0208283029496669,60.0,18.36599540710449,0.0,-1.0249798521044796e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,0.0001150747557403,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,0.0001211792769026,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,8.950262417783961e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,0.0001211792623507,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,0.0005748217226937,287.07305908203125,294.1499938964844,298.3617858886719,296.21356201171875,299.1693420410156,298.4106750488281,288.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261080555617,3.230626077765919e-08,0.0012260756921023,-0.0834215432405471,0.0,0.0,0.0,-0.0208283029496669,60.0,18.36599540710449,0.0,-1.0249798521044796e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,0.0001146369613707,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,0.0001207182576763,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359130859375,0.0,0.0,8.916211663745344e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,0.0001207182431244,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,0.0005726348026655,287.0797424316406,294.1499938964844,298.32086181640625,296.1924133300781,299.1601257324219,298.3726806640625,288.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214449234306,3.176066343257844e-08,0.0012214131420478,-0.0820061340928077,0.0,0.0,0.0,-0.0205578412860631,60.0,18.25115203857422,0.0,-1.0171956432714069e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94189453125,0.0,0.0,0.0001141383108915,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417724609375,0.0,0.0,0.0001201931590912,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,8.8774278992787e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421081542969,0.0,0.0,0.0001201931445393,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9426574707031,0.0,0.0,0.0005701439804397,287.0863647460937,294.1499938964844,298.2786560058594,296.1703186035156,299.150634765625,298.33367919921875,288.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161304475739,3.113923341402369e-08,0.001216099364683,-0.0803934186697006,0.0,0.0,0.0,-0.0202497709542512,60.0,18.12881851196289,0.0,-1.0083656576398425e-07,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,0.0001128115254687,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.0001187959860544,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,8.774232992436737e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,0.0001187959715025,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541015625,0.0,0.0,0.0005635163979604,287.0995788574219,294.1499938964844,298.1907043457031,296.1233825683594,299.1310119628906,298.2528076171875,288.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019959976896,2.9485780927984706e-08,0.0012019664281979,-0.0760994628071785,0.0,0.0,0.0,-0.0194301102310419,60.0,17.85417938232422,0.0,-9.850585769299869e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,0.0001128115254687,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.0001187959860544,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,8.774232992436737e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,0.0001187959715025,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541015625,0.0,0.0,0.0005635163979604,287.0995788574219,294.1499938964844,298.1907043457031,296.1233825683594,299.1310119628906,298.2528076171875,288.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019959976896,2.9485780927984706e-08,0.0012019664281979,-0.0760994628071785,0.0,0.0,0.0,-0.0194301102310419,60.0,17.85417938232422,0.0,-9.850585769299869e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,0.00011106482998,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,0.0001169566312455,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,8.63837922224775e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,0.0001169566239695,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654235839844,0.0,0.0,0.0005547913606278,287.1126403808594,294.1499938964844,298.0985717773437,296.0732421875,299.110107421875,298.1679992675781,288.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833861935883,2.7309091876759346e-08,0.0011833588359877,-0.0704404562711715,0.0,0.0,0.0,-0.0183510575443506,60.0,17.51724624633789,0.0,-9.54790735363531e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,0.00011106482998,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,0.0001169566312455,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,8.63837922224775e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,0.0001169566239695,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654235839844,0.0,0.0,0.0005547913606278,287.1126403808594,294.1499938964844,298.0985717773437,296.0732421875,299.110107421875,298.1679992675781,288.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833861935883,2.7309091876759346e-08,0.0011833588359877,-0.0704404562711715,0.0,0.0,0.0,-0.0183510575443506,60.0,17.51724624633789,0.0,-9.54790735363531e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,0.0001090124933398,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,0.0001147954317275,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756164550781,0.0,0.0,8.478752715745941e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0001147954171756,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,0.0005445395363494,287.12548828125,294.1499938964844,298.0030212402344,296.0204772949219,299.0880126953125,298.08111572265625,288.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615195544436,2.4751599880801226e-08,0.0011614948743954,-0.0637829974293708,0.0,0.0,0.0,-0.0170832220464944,60.0,17.128917694091797,0.0,-9.198301142987476e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,0.0001090124933398,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,0.0001147954317275,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756164550781,0.0,0.0,8.478752715745941e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0001147954171756,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,0.0005445395363494,287.12548828125,294.1499938964844,298.0030212402344,296.0204772949219,299.0880126953125,298.08111572265625,288.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615195544436,2.4751599880801226e-08,0.0011614948743954,-0.0637829974293708,0.0,0.0,0.0,-0.0170832220464944,60.0,17.128917694091797,0.0,-9.198301142987476e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,0.0001068305500666,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,0.0001124977279687,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,8.309045369969681e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,0.0001124977206927,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.987548828125,0.0,0.0,0.0005336402682587,287.1380615234375,294.1499938964844,297.9046936035156,295.9655456542969,299.0648193359375,297.9933166503906,288.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382712982594,2.203267435163525e-08,0.0011382492957636,-0.056696206331253,0.0,0.0,0.0,-0.0157353524118661,60.0,16.707500457763672,0.0,-8.833767140004056e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,0.0001068305500666,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,0.0001124977279687,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,8.309045369969681e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,0.0001124977206927,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.987548828125,0.0,0.0,0.0005336402682587,287.1380615234375,294.1499938964844,297.9046936035156,295.9655456542969,299.0648193359375,297.9933166503906,288.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382712982594,2.203267435163525e-08,0.0011382492957636,-0.056696206331253,0.0,0.0,0.0,-0.0157353524118661,60.0,16.707500457763672,0.0,-8.833767140004056e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99224853515625,0.0,0.0,0.0001057494955603,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001113593316404,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,8.224963676184416e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.992431640625,0.0,0.0,0.0001113593170884,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9929504394531,0.0,0.0,0.0005282401689328,287.144287109375,294.1499938964844,297.8547058105469,295.9374084472656,299.0527648925781,297.9493103027344,288.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267527006566,2.0685606116899183e-08,0.0011267320951446,-0.0531819462776184,0.0,0.0,0.0,-0.0150675596669316,60.0,16.491533279418945,0.0,-8.655887739905668e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99761962890625,0.0,0.0,0.0001046975012286,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974975585937,0.0,0.0,0.0001102515307138,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,8.143141894834116e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.997802734375,0.0,0.0,0.0001102515161619,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983215332031,0.0,0.0,0.0005229852395132,287.1504211425781,294.1499938964844,297.80426025390625,295.9089660644531,299.0404663085937,297.9053649902344,288.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155435349792,1.937476667990268e-08,0.0011155242100358,-0.0497603453695774,0.0,0.0,0.0,-0.0144177256152033,60.0,16.275938034057617,0.0,-8.484526858865139e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082092285156,0.0,0.0,0.0001027591570164,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00811767578125,0.0,0.0,0.0001082103553926,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00799560546875,0.0,0.0,7.992381870280951e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083923339844,0.0,0.0,0.0001082103481166,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,0.0005133028607815,287.1625366210937,294.1499938964844,297.7024841308594,295.8512878417969,299.0150451660156,297.8179016113281,288.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948898270726,1.6959535997784773e-08,0.0010948729468509,-0.0434516035020351,0.0,0.0,0.0,-0.013220396824181,60.0,15.855926513671877,0.0,-8.173273613465426e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082092285156,0.0,0.0,0.0001027591570164,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00811767578125,0.0,0.0,0.0001082103553926,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00799560546875,0.0,0.0,7.992381870280951e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083923339844,0.0,0.0,0.0001082103481166,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,0.0005133028607815,287.1625366210937,294.1499938964844,297.7024841308594,295.8512878417969,299.0150451660156,297.8179016113281,288.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948898270726,1.6959535997784773e-08,0.0010948729468509,-0.0434516035020351,0.0,0.0,0.0,-0.013220396824181,60.0,15.855926513671877,0.0,-8.173273613465426e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186767578125,0.0,0.0,0.0001010850319289,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185546875,0.0,0.0,0.0001064474199665,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,7.862172060413286e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01885986328125,0.0,0.0,0.0001064474126906,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,0.0005049402243457,287.1744689941406,294.1499938964844,297.6000061035156,295.7929992675781,298.98858642578125,297.731201171875,288.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077051856555,1.4873581477559128e-08,0.0010770369553938,-0.0379988215863704,0.0,0.0,0.0,-0.0121863037347793,60.0,15.461048126220703,0.0,-7.90912935144661e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186767578125,0.0,0.0,0.0001010850319289,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185546875,0.0,0.0,0.0001064474199665,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,7.862172060413286e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01885986328125,0.0,0.0,0.0001064474126906,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,0.0005049402243457,287.1744689941406,294.1499938964844,297.6000061035156,295.7929992675781,298.98858642578125,297.731201171875,288.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077051856555,1.4873581477559128e-08,0.0010770369553938,-0.0379988215863704,0.0,0.0,0.0,-0.0121863037347793,60.0,15.461048126220703,0.0,-7.90912935144661e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,9.975479770218952e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,0.0001050466235028,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,7.75870939833112e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291748046875,0.0,0.0,0.0001050466162269,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296936035156,0.0,0.0,0.0004982954706065,287.1862487792969,294.1499938964844,297.4975280761719,295.73468017578125,298.9609680175781,297.6452331542969,288.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628774762153,1.3216153504913564e-08,0.0010628642048686,-0.0336638279259204,0.0,0.0,0.0,-0.0113646453246474,60.0,15.104548454284668,0.0,-7.702338677972875e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,9.975479770218952e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,0.0001050466235028,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,7.75870939833112e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291748046875,0.0,0.0,0.0001050466162269,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296936035156,0.0,0.0,0.0004982954706065,287.1862487792969,294.1499938964844,297.4975280761719,295.73468017578125,298.9609680175781,297.6452331542969,288.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628774762153,1.3216153504913564e-08,0.0010628642048686,-0.0336638279259204,0.0,0.0,0.0,-0.0113646453246474,60.0,15.104548454284668,0.0,-7.702338677972875e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03924560546875,0.0,0.0,9.87324383459054e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0001039700291585,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,7.679192640352994e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394287109375,0.0,0.0,0.0001039700218825,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0004931885632686,287.1978759765625,294.1499938964844,297.3957214355469,295.6768493652344,298.93212890625,297.5599060058594,288.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519840288907,1.19423395616991e-08,0.0010519721545279,-0.0303308926522731,0.0,0.0,0.0,-0.0107331620529294,60.0,14.788665771484377,0.0,-7.54526894297669e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03924560546875,0.0,0.0,9.87324383459054e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0001039700291585,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,7.679192640352994e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394287109375,0.0,0.0,0.0001039700218825,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0004931885632686,287.1978759765625,294.1499938964844,297.3957214355469,295.6768493652344,298.93212890625,297.5599060058594,288.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519840288907,1.19423395616991e-08,0.0010519721545279,-0.0303308926522731,0.0,0.0,0.0,-0.0107331620529294,60.0,14.788665771484377,0.0,-7.54526894297669e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,9.830685303313658e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,0.0001035218665492,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04412841796875,0.0,0.0,7.646091398783028e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,0.0001035218592733,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450134277344,0.0,0.0,0.0004910627030767,287.20367431640625,294.1499938964844,297.3453063964844,295.64825439453125,298.9173583984375,297.5173645019531,288.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474501177668,1.1412087275175509e-08,0.0010474387090653,-0.0289431847631931,0.0,0.0,0.0,-0.0104702962562441,60.0,14.642834663391112,0.0,-7.480361574607741e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,9.794861398404464e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,0.0001031446226988,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492248535156,0.0,0.0,7.618228119099513e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,0.0001031446081469,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,0.0004892732249572,287.20947265625,294.1499938964844,297.2953186035156,295.6199951171875,298.90234375,297.474853515625,288.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436322772875,1.0965737651247313e-08,0.0010436213342472,-0.0277749318629503,0.0,0.0,0.0,-0.0102490186691284,60.0,14.505086898803713,0.0,-7.425942527561348e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,9.741388930706309e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,0.0001025815290631,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,7.576638017781079e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,0.0001025815217872,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06024169921875,0.0,0.0,0.0004866021627094,287.2209777832031,294.1499938964844,297.1969909667969,295.56475830078125,298.8711242675781,297.38916015625,288.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379331652075,1.0299507913202888e-08,0.0010379228042438,-0.0260309670120477,0.0,0.0,0.0,-0.009918731637299,60.0,14.260480880737305,0.0,-7.34508418531732e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,9.741388930706309e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,0.0001025815290631,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,7.576638017781079e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,0.0001025815217872,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06024169921875,0.0,0.0,0.0004866021627094,287.2209777832031,294.1499938964844,297.1969909667969,295.56475830078125,298.8711242675781,297.38916015625,288.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379331652075,1.0299507913202888e-08,0.0010379228042438,-0.0260309670120477,0.0,0.0,0.0,-0.009918731637299,60.0,14.260480880737305,0.0,-7.34508418531732e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697326660156,0.0,0.0,9.702399984234944e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696105957031,0.0,0.0,0.0001021709613269,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,7.546314009232447e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.0,0.0,0.0001021709540509,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07037353515625,0.0,0.0,0.0004846546216867,287.2324523925781,294.1499938964844,297.1014099121094,295.5115966796875,298.8388671875,297.30401611328125,288.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337786516174,9.813741819186816e-09,0.0010337687563151,-0.0247592478990554,0.0,0.0,0.0,-0.0096779149025678,60.0,14.042489051818848,0.0,-7.286406855655515e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697326660156,0.0,0.0,9.702399984234944e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696105957031,0.0,0.0,0.0001021709613269,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,7.546314009232447e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.0,0.0,0.0001021709540509,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07037353515625,0.0,0.0,0.0004846546216867,287.2324523925781,294.1499938964844,297.1014099121094,295.5115966796875,298.8388671875,297.30401611328125,288.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337786516174,9.813741819186816e-09,0.0010337687563151,-0.0247592478990554,0.0,0.0,0.0,-0.0096779149025678,60.0,14.042489051818848,0.0,-7.286406855655515e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,9.672428132034838e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,0.0001018553375615,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,7.523001841036603e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,0.0001018553302856,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805053710937,0.0,0.0,0.0004831574333366,287.243896484375,294.1499938964844,297.0093078613281,295.46112060546875,298.8055419921875,297.2195129394531,288.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305850300937,9.440312531694417e-09,0.0010305756004527,-0.0237815417349338,0.0,0.0,0.0,-0.009492790326476,60.0,13.84597396850586,0.0,-7.241458632734067e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,9.672428132034838e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,0.0001018553375615,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,7.523001841036603e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,0.0001018553302856,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805053710937,0.0,0.0,0.0004831574333366,287.243896484375,294.1499938964844,297.0093078613281,295.46112060546875,298.8055419921875,297.2195129394531,288.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305850300937,9.440312531694417e-09,0.0010305756004527,-0.0237815417349338,0.0,0.0,0.0,-0.009492790326476,60.0,13.84597396850586,0.0,-7.241458632734067e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899963378906,0.0,0.0,9.649212006479502e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08990478515625,0.0,0.0,0.0001016108653857,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,7.504945097025484e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,0.0001016108508338,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,0.0004819977621082,287.2553405761719,294.1499938964844,296.9213562011719,295.4138488769531,298.77130126953125,297.1362609863281,288.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281112045049,9.151062130285936e-09,0.0010281020076945,-0.0230241827666759,0.0,0.0,0.0,-0.0093493955209851,60.0,13.66742706298828,0.0,-7.206737961951148e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899963378906,0.0,0.0,9.649212006479502e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08990478515625,0.0,0.0,0.0001016108653857,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,7.504945097025484e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,0.0001016108508338,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,0.0004819977621082,287.2553405761719,294.1499938964844,296.9213562011719,295.4138488769531,298.77130126953125,297.1362609863281,288.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281112045049,9.151062130285936e-09,0.0010281020076945,-0.0230241827666759,0.0,0.0,0.0,-0.0093493955209851,60.0,13.66742706298828,0.0,-7.206737961951148e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,9.63842830969952e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,0.0001014973095152,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,7.496558100683615e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,0.0001014973022392,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,0.0004814591084141,287.26104736328125,294.1499938964844,296.879150390625,295.3916015625,298.7540283203125,297.0947570800781,288.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269621852785,9.016710933451575e-09,0.0010269532212987,-0.0226723924279212,0.0,0.0,0.0,-0.0092827919870615,60.0,13.580345153808594,0.0,-7.190639905729769e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,9.630793647374958e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000366210937,0.0,0.0,0.0001014169101836,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999450683594,0.0,0.0,7.490619464078918e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,0.0001014169029076,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10076904296875,0.0,0.0,0.0004810777318198,287.26678466796875,294.1499938964844,296.8382263183594,295.370361328125,298.7364807128906,297.0539855957031,288.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261492570862,8.921590577415373e-09,0.0010261404095217,-0.0224233195185661,0.0,0.0,0.0,-0.0092356391251087,60.0,13.5007905960083,0.0,-7.179252747846476e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,9.618869080441073e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101989746094,0.0,0.0,0.0001012913417071,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.110107421875,0.0,0.0,7.481344800908118e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0001012913271551,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0004804820928256,287.2782287597656,294.1499938964844,296.7606201171875,295.33123779296875,298.7008056640625,296.974853515625,288.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248773032799,8.773023196795293e-09,0.0010248685721307,-0.0220342893153429,0.0,0.0,0.0,-0.0091619808226823,60.0,13.355024337768556,0.0,-7.161485626738795e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,9.618869080441073e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101989746094,0.0,0.0,0.0001012913417071,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.110107421875,0.0,0.0,7.481344800908118e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0001012913271551,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0004804820928256,287.2782287597656,294.1499938964844,296.7606201171875,295.33123779296875,298.7008056640625,296.974853515625,288.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248773032799,8.773023196795293e-09,0.0010248685721307,-0.0220342893153429,0.0,0.0,0.0,-0.0091619808226823,60.0,13.355024337768556,0.0,-7.161485626738795e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,9.610893903300166e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,0.0001012073553283,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,7.475142047042027e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12066650390625,0.0,0.0,0.0001012073480524,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12109375,0.0,0.0,0.0004800836904905,287.2896423339844,294.1499938964844,296.68927001953125,295.2969970703125,298.6644897460937,296.8990478515625,288.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240275878459,8.673659124269761e-09,0.0010240188566967,-0.0217740926891565,0.0,0.0,0.0,-0.0091127213090658,60.0,13.225789070129396,0.0,-7.149615299795188e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
