time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,9.610893903300166e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,0.0001012073553283,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,7.475142047042027e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12066650390625,0.0,0.0,0.0001012073480524,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12109375,0.0,0.0,0.0004800836904905,287.2896423339844,294.1499938964844,296.68927001953125,295.2969970703125,298.6644897460937,296.8990478515625,288.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240275878459,8.673659124269761e-09,0.0010240188566967,-0.0217740926891565,0.0,0.0,0.0,-0.0091127213090658,60.0,13.225789070129396,0.0,-7.149615299795188e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,9.60607940214686e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,0.0001011566564557,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,7.471397111658007e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,0.0001011566419037,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312866210937,0.0,0.0,0.0004798432055395,287.3011169433594,294.1499938964844,296.62481689453125,295.2682800292969,298.6277770996094,296.8268127441406,288.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235144291073,8.613675106516894e-09,0.0010235058143734,-0.021617017686367,0.0,0.0,0.0,-0.0090829841792583,60.0,13.111422538757324,0.0,-7.142453739561462e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,9.60607940214686e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,0.0001011566564557,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,7.471397111658007e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,0.0001011566419037,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312866210937,0.0,0.0,0.0004798432055395,287.3011169433594,294.1499938964844,296.62481689453125,295.2682800292969,298.6277770996094,296.8268127441406,288.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235144291073,8.613675106516894e-09,0.0010235058143734,-0.021617017686367,0.0,0.0,0.0,-0.0090829841792583,60.0,13.111422538757324,0.0,-7.142453739561462e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14093017578125,0.0,0.0,9.603917715139688e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14080810546875,0.0,0.0,0.0001011338972602,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407165527344,0.0,0.0,7.46971636544913e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410827636719,0.0,0.0,0.0001011338827083,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.0004797352594323,287.31256103515625,294.1499938964844,296.5679626464844,295.2455749511719,298.5907592773437,296.7588806152344,288.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232840431854,8.586749977723684e-09,0.0010232754284515,-0.021546509116888,0.0,0.0,0.0,-0.0090696355327963,60.0,13.011956214904783,0.0,-7.139240665310356e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14093017578125,0.0,0.0,9.603917715139688e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14080810546875,0.0,0.0,0.0001011338972602,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407165527344,0.0,0.0,7.46971636544913e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410827636719,0.0,0.0,0.0001011338827083,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,0.0004797352594323,287.31256103515625,294.1499938964844,296.5679626464844,295.2455749511719,298.5907592773437,296.7588806152344,288.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232840431854,8.586749977723684e-09,0.0010232754284515,-0.021546509116888,0.0,0.0,0.0,-0.0090696355327963,60.0,13.011956214904783,0.0,-7.139240665310356e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460266113281,0.0,0.0,9.60349279921502e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459350585937,0.0,0.0,0.0001011294152704,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,7.469385309377685e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,0.0001011294079944,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,0.0004797140136361,287.3182983398437,294.1499938964844,296.5426330566406,295.2366943359375,298.5721740722656,296.7255859375,288.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581454657985432e-09,0.0010232316562905,-0.021532641723752,0.0,0.0,0.0,-0.0090670175850391,60.0,12.965490341186523,0.0,-7.138608992818264e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1511535644531,0.0,0.0,9.60371908149682e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,0.0001011318017845,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509704589844,0.0,0.0,7.46956211514771e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513061523437,0.0,0.0,0.0001011317945085,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517333984375,0.0,0.0,0.0004797253350261,287.32403564453125,294.1499938964844,296.5194396972656,295.22955322265625,298.5535583496094,296.69439697265625,288.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584280841716918e-09,0.0010232556378468,-0.021540043875575,0.0,0.0,0.0,-0.0090684182941913,60.0,12.9253568649292,0.0,-7.138945790075013e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614074707031,0.0,0.0,9.604873775970192e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,0.0001011439599096,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612243652344,0.0,0.0,7.470459240721539e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,0.0001011439453577,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,0.0004797829897142,287.33551025390625,294.1499938964844,296.4798889160156,295.220703125,298.5163269042969,296.6363220214844,288.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755373239517,60.0,12.855717658996582,0.0,-7.140661750781875e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614074707031,0.0,0.0,9.604873775970192e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,0.0001011439599096,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612243652344,0.0,0.0,7.470459240721539e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,0.0001011439453577,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,0.0004797829897142,287.33551025390625,294.1499938964844,296.4798889160156,295.220703125,298.5163269042969,296.6363220214844,288.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755373239517,60.0,12.855717658996582,0.0,-7.140661750781875e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717224121094,0.0,0.0,9.606811363482848e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.171630859375,0.0,0.0,0.0001011643616948,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,7.471966091543436e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,0.0001011643544188,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722717285156,0.0,0.0,0.0004798797890543,287.34698486328125,294.1499938964844,296.45001220703125,295.2196350097656,298.479248046875,296.5868225097656,288.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.806070327758787,0.0,-7.143543712118118e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717224121094,0.0,0.0,9.606811363482848e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.171630859375,0.0,0.0,0.0001011643616948,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,7.471966091543436e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,0.0001011643544188,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722717285156,0.0,0.0,0.0004798797890543,287.34698486328125,294.1499938964844,296.45001220703125,295.2196350097656,298.479248046875,296.5868225097656,288.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.806070327758787,0.0,-7.143543712118118e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,9.609384869690984e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,0.0001011914646369,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1818542480469,0.0,0.0,7.47396843507886e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,0.0001011914573609,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825866699219,0.0,0.0,0.0004800083697773,287.3585205078125,294.1499938964844,296.4277648925781,295.2248229980469,298.44244384765625,296.5443420410156,288.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.770400047302246,0.0,-7.147372826921129e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,9.609384869690984e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,0.0001011914646369,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1818542480469,0.0,0.0,7.47396843507886e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,0.0001011914573609,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825866699219,0.0,0.0,0.0004800083697773,287.3585205078125,294.1499938964844,296.4277648925781,295.2248229980469,298.44244384765625,296.5443420410156,288.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.770400047302246,0.0,-7.147372826921129e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,9.613479778636248e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.0001012345892377,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19219970703125,0.0,0.0,7.477153121726587e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,0.0001012345746858,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,0.0004802129114978,287.3700256347656,294.1499938964844,296.410400390625,295.2341613769531,298.40594482421875,296.5075378417969,288.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.746292114257812,0.0,-7.153465730880272e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,9.613479778636248e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.0001012345892377,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19219970703125,0.0,0.0,7.477153121726587e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,0.0001012345746858,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,0.0004802129114978,287.3700256347656,294.1499938964844,296.410400390625,295.2341613769531,298.40594482421875,296.5075378417969,288.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.746292114257812,0.0,-7.153465730880272e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19757080078125,0.0,0.0,9.61665718932636e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,0.0001012680513667,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,7.479624764528126e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,0.0001012680368148,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981201171875,0.0,0.0,0.0004803716437891,287.37579345703125,294.1499938964844,296.4034423828125,295.2402648925781,298.3878479003906,296.4917297363281,288.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.739648818969728,0.0,-7.15819510332949e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,9.620285709388554e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026672363281,0.0,0.0,0.0001013062501442,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,7.482446380890906e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,0.0001013062428683,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20330810546875,0.0,0.0,0.0004805528733413,287.3815612792969,294.1499938964844,296.3975830078125,295.24725341796875,298.3698425292969,296.4768981933594,288.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790692618276807e-09,0.0010250204941257,-0.0220805574208498,0.0,0.0,0.0,-0.0091707445681095,60.0,12.734896659851074,0.0,-7.163597359749474e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,9.630883869249374e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,0.000101417863334,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129821777344,0.0,0.0,7.490690040867776e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,0.0001014178560581,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.0004810823011212,287.39312744140625,294.1499938964844,296.388916015625,295.2637939453125,298.3344421386719,296.4537658691406,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922741656647304e-09,0.0010261478601023,-0.0224263370037078,0.0,0.0,0.0,-0.0092361979186534,60.0,12.73886489868164,0.0,-7.179390593137215e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,9.630883869249374e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,0.000101417863334,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129821777344,0.0,0.0,7.490690040867776e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,0.0001014178560581,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.0004810823011212,287.39312744140625,294.1499938964844,296.388916015625,295.2637939453125,298.3344421386719,296.4537658691406,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922741656647304e-09,0.0010261478601023,-0.0224263370037078,0.0,0.0,0.0,-0.0092361979186534,60.0,12.73886489868164,0.0,-7.179390593137215e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,9.64443534030579e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,0.0001015605666907,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,7.501229993067682e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,0.0001015605594147,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,0.0004817592271137,287.4047546386719,294.1499938964844,296.3840637207031,295.28338623046875,298.2997131347656,296.43670654296875,288.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276009561493,9.091584374232298e-09,0.0010275918757542,-0.0228684470057487,0.0,0.0,0.0,-0.0093199014663696,60.0,12.755160331726074,0.0,-7.199609086683267e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,9.64443534030579e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,0.0001015605666907,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,7.501229993067682e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,0.0001015605594147,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,0.0004817592271137,287.4047546386719,294.1499938964844,296.3840637207031,295.28338623046875,298.2997131347656,296.43670654296875,288.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276009561493,9.091584374232298e-09,0.0010275918757542,-0.0228684470057487,0.0,0.0,0.0,-0.0093199014663696,60.0,12.755160331726074,0.0,-7.199609086683267e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,9.66047155088745e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,0.000101729434391,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,7.513702439609915e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.000101729427115,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,0.0004825602809432,287.4163818359375,294.1499938964844,296.3826599121094,295.3056945800781,298.2655334472656,296.4237670898437,288.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.29138366245752e-09,0.001029300619848,-0.0233916006982326,0.0,0.0,0.0,-0.0094189522787928,60.0,12.78037166595459,0.0,-7.223571429904041e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,9.66047155088745e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,0.000101729434391,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,7.513702439609915e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.000101729427115,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,0.0004825602809432,287.4163818359375,294.1499938964844,296.3826599121094,295.3056945800781,298.2655334472656,296.4237670898437,288.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.29138366245752e-09,0.001029300619848,-0.0233916006982326,0.0,0.0,0.0,-0.0094189522787928,60.0,12.78037166595459,0.0,-7.223571429904041e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,9.679307549959049e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,0.0001019277842715,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,7.528352580266073e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,0.0001019277769955,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,0.0004835011786781,287.42803955078125,294.1499938964844,296.3843688964844,295.3303527832031,298.23199462890625,296.4147033691406,288.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526065269938044e-09,0.001031307154335,-0.0240060649812221,0.0,0.0,0.0,-0.0095352930948138,60.0,12.81446647644043,0.0,-7.251767897287209e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,9.679307549959049e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,0.0001019277842715,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,7.528352580266073e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,0.0001019277769955,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,0.0004835011786781,287.42803955078125,294.1499938964844,296.3843688964844,295.3303527832031,298.23199462890625,296.4147033691406,288.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526065269938044e-09,0.001031307154335,-0.0240060649812221,0.0,0.0,0.0,-0.0095352930948138,60.0,12.81446647644043,0.0,-7.251767897287209e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,9.68888634815812e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,0.0001020286581479,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,7.535802433267236e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,0.0001020286508719,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.0004839796456508,287.4338684082031,294.1499938964844,296.3862609863281,295.3434753417969,298.2152099609375,296.4099426269531,288.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645412468728413e-09,0.0010323275346308,-0.0243185404688119,0.0,0.0,0.0,-0.0095944572240114,60.0,12.831465721130373,0.0,-7.266128676519656e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,9.69972534221597e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,0.0001021427960949,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,7.54423308535479e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,0.000102142788819,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,0.0004845210933126,287.439697265625,294.1499938964844,296.3887939453125,295.3570251464844,298.1985168457031,296.4061584472656,288.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780457332908554e-09,0.0010334829567,-0.024672107771039,0.0,0.0,0.0,-0.0096614081412553,60.0,12.851189613342283,0.0,-7.282395131369412e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,9.72326670307666e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,0.0001023906952468,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,7.562543032690883e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.0001023906879709,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,0.0004856970044784,287.4514465332031,294.1499938964844,296.39556884765625,295.3853454589844,298.1662292480469,296.40411376953125,288.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073763156981386e-08,0.0010359893785789,-0.0254399944096803,0.0,0.0,0.0,-0.0098068043589591,60.0,12.901626586914062,0.0,-7.317786554494887e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,9.72326670307666e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,0.0001023906952468,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,7.562543032690883e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.0001023906879709,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,0.0004856970044784,287.4514465332031,294.1499938964844,296.39556884765625,295.3853454589844,298.1662292480469,296.40411376953125,288.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073763156981386e-08,0.0010359893785789,-0.0254399944096803,0.0,0.0,0.0,-0.0098068043589591,60.0,12.901626586914062,0.0,-7.317786554494887e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,9.74770446191542e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,0.0001026480385917,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,7.581550016766414e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.0001026480313157,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,0.0004869177355431,287.46319580078125,294.1499938964844,296.4043884277344,295.4149475097656,298.1347045898437,296.40557861328125,288.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378244930109304e-08,0.0010385930072516,-0.0262370891869068,0.0,0.0,0.0,-0.0099577493965625,60.0,12.958641052246094,0.0,-7.354617537203012e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,9.74770446191542e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,0.0001026480385917,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,7.581550016766414e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.0001026480313157,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,0.0004869177355431,287.46319580078125,294.1499938964844,296.4043884277344,295.4149475097656,298.1347045898437,296.40557861328125,288.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378244930109304e-08,0.0010385930072516,-0.0262370891869068,0.0,0.0,0.0,-0.0099577493965625,60.0,12.958641052246094,0.0,-7.354617537203012e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,9.77282179519534e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,0.0001029125342029,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,7.601085235364735e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,0.0001029125269269,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,0.000488172401674,287.4750061035156,294.1499938964844,296.41485595703125,295.44549560546875,298.1037902832031,296.4094543457031,288.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562842488288,0.0,0.0,0.0,-0.0101128872483968,60.0,13.01974391937256,0.0,-7.392567624719959e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,9.77282179519534e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,0.0001029125342029,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,7.601085235364735e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,0.0001029125269269,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,0.000488172401674,287.4750061035156,294.1499938964844,296.41485595703125,295.44549560546875,298.1037902832031,296.4094543457031,288.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562842488288,0.0,0.0,0.0,-0.0101128872483968,60.0,13.01974391937256,0.0,-7.392567624719959e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.798390965443105e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,0.0001031817810144,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,7.620972610311583e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0001031817737384,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0004894495941698,287.48681640625,294.1499938964844,296.4266052246094,295.4765930175781,298.0733337402344,296.4151611328125,288.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.083925247192385,0.0,-7.431301440874449e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.798390965443105e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,0.0001031817810144,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,7.620972610311583e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0001031817737384,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0004894495941698,287.48681640625,294.1499938964844,296.4266052246094,295.4765930175781,298.0733337402344,296.4151611328125,288.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.083925247192385,0.0,-7.431301440874449e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.81119810603559e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0001033166481647,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,7.6309333962854e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,0.0001033166408888,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0004900893545709,287.49273681640625,294.1499938964844,296.432861328125,295.4922180175781,298.05828857421875,296.4189758300781,288.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499330580234,60.0,13.117424011230469,0.0,-7.45074117958211e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,9.82388373813592e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,0.0001034502420225,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,7.640800322405994e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.0001034502347465,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,0.0004907230613753,287.4986877441406,294.1499938964844,296.4393005371094,295.50787353515625,298.04345703125,296.42333984375,288.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.151354789733888,0.0,-7.470021046174224e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.84894359135069e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,0.0001037141337292,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,7.660291157662868e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,0.0001037141264532,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,0.0004919748753309,287.51055908203125,294.1499938964844,296.4525451660156,295.5390319824219,298.01416015625,296.4330749511719,288.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.219964981079102,0.0,-7.50818074379822e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.84894359135069e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,0.0001037141337292,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,7.660291157662868e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,0.0001037141264532,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,0.0004919748753309,287.51055908203125,294.1499938964844,296.4525451660156,295.5390319824219,298.01416015625,296.4330749511719,288.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.219964981079102,0.0,-7.50818074379822e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
