time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.872788359643891e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0001039652270264,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,7.678837573621422e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,0.0001039652197505,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,0.0004931659786961,287.5224914550781,294.1499938964844,296.4660339355469,295.5696716308594,297.9857482910156,296.4443054199219,288.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671650412398e-08,0.0010519188363105,-0.0303161833435297,0.0,0.0,0.0,-0.0107303475961089,60.0,13.288599014282228,0.0,-7.544579716523003e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.872788359643891e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0001039652270264,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,7.678837573621422e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,0.0001039652197505,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,0.0004931659786961,287.5224914550781,294.1499938964844,296.4660339355469,295.5696716308594,297.9857482910156,296.4443054199219,288.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671650412398e-08,0.0010519188363105,-0.0303161833435297,0.0,0.0,0.0,-0.0107303475961089,60.0,13.288599014282228,0.0,-7.544579716523003e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.895535185933112e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.0001042047588271,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.696529064560309e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0001042047515511,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0004943021922372,287.534423828125,294.1499938964844,296.4793701171875,295.5993957519531,297.958251953125,296.45672607421875,288.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220131573315033e-08,0.0010543428361415,-0.0310578290373086,0.0,0.0,0.0,-0.0108708515763282,60.0,13.356743812561035,0.0,-7.579385652434213e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.895535185933112e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.0001042047588271,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.696529064560309e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0001042047515511,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0004943021922372,287.534423828125,294.1499938964844,296.4793701171875,295.5993957519531,297.958251953125,296.45672607421875,288.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220131573315033e-08,0.0010543428361415,-0.0310578290373086,0.0,0.0,0.0,-0.0108708515763282,60.0,13.356743812561035,0.0,-7.579385652434213e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.907181811286137e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,0.0001043274096446,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,7.705587631789967e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0001043274023686,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.000494883977808,287.5411376953125,294.1499938964844,296.4866638183594,295.61553955078125,297.943359375,296.4637756347656,288.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555959306657,1.2365245716239316e-08,0.0010555835906416,-0.0314375460147857,0.0,0.0,0.0,-0.0109427906572818,60.0,13.393141746520996,0.0,-7.59723732812745e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.916324052028358e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0001044236778398,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.712698425166309e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0001044236705638,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004953406751155,287.5464172363281,294.1499938964844,296.4922180175781,295.6278991699219,297.931640625,296.46929931640625,288.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565704433247,1.2479153710387436e-08,0.0010565579868853,-0.0317355990409851,0.0,0.0,0.0,-0.0109992614015936,60.0,13.421735763549805,0.0,-7.61126557335956e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.927093924488872e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001045370881911,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.721074507571757e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001045370809151,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0004958786303177,287.5523986816406,294.1499938964844,296.4983215332031,295.6415710449219,297.9182434082031,296.4755859375,288.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577195789664,1.2613337929678892e-08,0.0010577070061117,-0.0320866927504539,0.0,0.0,0.0,-0.0110657904297113,60.0,13.454848289489746,0.0,-7.62780629770532e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.93668072624132e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0001046380493789,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,7.728531636530533e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.000104638042103,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.000496357504744,287.55841064453125,294.1499938964844,296.5041809082031,295.65478515625,297.9051208496094,296.48175048828125,288.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732790821701201e-08,0.001058726105839,-0.0323992371559143,0.0,0.0,0.0,-0.0111249964684247,60.0,13.485685348510742,0.0,-7.6425472173014e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.95402442640625e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.000104820683191,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,7.742020534351468e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,0.0001048206759151,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0004972238675691,287.5704345703125,294.1499938964844,296.51495361328125,295.6797180175781,297.8795471191406,296.4931640625,288.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948885519392661e-08,0.0010605764109641,-0.0329646132886409,0.0,0.0,0.0,-0.0112321367487311,60.0,13.542248725891112,0.0,-7.669248702768527e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.95402442640625e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.000104820683191,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,7.742020534351468e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,0.0001048206759151,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0004972238675691,287.5704345703125,294.1499938964844,296.51495361328125,295.6797180175781,297.8795471191406,296.4931640625,288.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948885519392661e-08,0.0010605764109641,-0.0329646132886409,0.0,0.0,0.0,-0.0112321367487311,60.0,13.542248725891112,0.0,-7.669248702768527e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.969269012799488e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0001049812126439,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,7.753877434879541e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0001049812053679,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.0004979853401891,287.5824890136719,294.1499938964844,296.5241394042969,295.7022705078125,297.8547668457031,296.5032653808594,288.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138827803516053e-08,0.0010622014524415,-0.0334615372121334,0.0,0.0,0.0,-0.0113263027742505,60.0,13.592020988464355,0.0,-7.692757719723886e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.969269012799488e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0001049812126439,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,7.753877434879541e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0001049812053679,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.0004979853401891,287.5824890136719,294.1499938964844,296.5241394042969,295.7022705078125,297.8547668457031,296.5032653808594,288.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138827803516053e-08,0.0010622014524415,-0.0334615372121334,0.0,0.0,0.0,-0.0113263027742505,60.0,13.592020988464355,0.0,-7.692757719723886e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.982863412005828e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0001051243671099,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,7.764450856484473e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,0.000105124359834,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.000498664448969,287.5945129394531,294.1499938964844,296.5313720703125,295.7221374511719,297.8304748535156,296.51220703125,288.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308210533580224e-08,0.0010636503575369,-0.0339046567678451,0.0,0.0,0.0,-0.0114102764055132,60.0,13.636794090270996,0.0,-7.71375212593739e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.982863412005828e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0001051243671099,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,7.764450856484473e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,0.000105124359834,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.000498664448969,287.5945129394531,294.1499938964844,296.5313720703125,295.7221374511719,297.8304748535156,296.51220703125,288.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308210533580224e-08,0.0010636503575369,-0.0339046567678451,0.0,0.0,0.0,-0.0114102764055132,60.0,13.636794090270996,0.0,-7.71375212593739e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.994118590839209e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0001052428924595,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,7.773205288685858e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001052428851835,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.0004992266767658,287.6065979003906,294.1499938964844,296.53631591796875,295.73895263671875,297.8066101074219,296.5196228027344,288.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648493189364,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.674493789672852,0.0,-7.731156159707099e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.994118590839209e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0001052428924595,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,7.773205288685858e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001052428851835,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.0004992266767658,287.6065979003906,294.1499938964844,296.53631591796875,295.73895263671875,297.8066101074219,296.5196228027344,288.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648493189364,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.674493789672852,0.0,-7.731156159707099e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.999709436669946e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0001053017622325,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.777553400956094e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,0.0001053017549565,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0004995059571228,287.61260986328125,294.1499938964844,296.5378112792969,295.7460632324219,297.7946472167969,296.52349853515625,288.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518105745902176e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.693860054016112,0.0,-7.739808438600448e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0001000378324533,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.0001053446685546,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,7.780722080497071e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0001053446612786,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0004997094511054,287.61865234375,294.1499938964844,296.5386047363281,295.7522888183594,297.7828674316406,296.5264892578125,289.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866030766458e-08,0.0010658755199983,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.708603858947754,0.0,-7.746116637008529e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,0.0001001002819975,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0001054104286595,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.7855795098003e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0001054104213835,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,0.0005000213859602,287.6307373046875,294.1499938964844,296.5378723144531,295.7618408203125,297.7596740722656,296.5294189453125,289.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.727028846740724,0.0,-7.7557906763559e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,0.0001001002819975,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0001054104286595,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.7855795098003e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0001054104213835,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,0.0005000213859602,287.6307373046875,294.1499938964844,296.5378723144531,295.7618408203125,297.7596740722656,296.5294189453125,289.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.727028846740724,0.0,-7.7557906763559e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0001001452837954,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0001054578169714,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,7.789079245412722e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0001054578096955,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0005002461839467,287.6427917480469,294.1499938964844,296.53375244140625,295.7672119140625,297.73687744140625,296.5290832519531,289.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.734529495239258,0.0,-7.762765363850124e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0001001452837954,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0001054578169714,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,7.789079245412722e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0001054578096955,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0005002461839467,287.6427917480469,294.1499938964844,296.53375244140625,295.7672119140625,297.73687744140625,296.5290832519531,289.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.734529495239258,0.0,-7.762765363850124e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0001001751079456,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,0.0001054892272804,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,7.791398820700124e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,0.0001054892200045,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0005003951955586,287.6548767089844,294.1499938964844,296.5259094238281,295.7680358886719,297.7142639160156,296.5259094238281,289.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739908766297049e-08,0.0010673408396542,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.73267650604248,0.0,-7.767389575974448e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0001001751079456,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,0.0001054892272804,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,7.791398820700124e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,0.0001054892200045,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0005003951955586,287.6548767089844,294.1499938964844,296.5259094238281,295.7680358886719,297.7142639160156,296.5259094238281,289.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739908766297049e-08,0.0010673408396542,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.73267650604248,0.0,-7.767389575974448e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0001001890559564,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0001055039101629,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,7.792483665980399e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,0.0001055039028869,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0005004648119211,287.66259765625,294.1499938964844,296.5187683105469,295.7660217285156,297.6998596191406,296.5232849121094,289.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.729413032531738,0.0,-7.769552468062103e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,0.0001001888667815,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,0.000105503713712,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,7.79246911406517e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,0.0001055037064361,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,0.0005004638805985,287.6669311523437,294.1499938964844,296.51397705078125,295.76397705078125,297.6918029785156,296.5194702148437,289.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.719992637634276,0.0,-7.769524046352674e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,0.0001001929267658,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,0.0001055079919751,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,7.792784890625626e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.0001055079846992,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0005004841950722,287.6729736328125,294.1499938964844,296.50634765625,295.7599792480469,297.6806030273437,296.5159606933594,289.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675291996449,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.712669372558594,0.0,-7.770153587216555e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,0.000100190838566,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,0.00010550578736,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,7.79262263677083e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.000105505780084,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0005004737759009,287.6789855957031,294.1499938964844,296.4975891113281,295.754638671875,297.66943359375,296.51080322265625,289.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.699743270874023,0.0,-7.769829579729048e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,0.0001001802520477,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0001054946333169,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,7.791798998368904e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,0.0001054946333169,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.0005004208651371,287.6910400390625,294.1499938964844,296.47637939453125,295.7396545410156,297.6470642089844,296.49658203125,289.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.662226676940918,0.0,-7.768187515466708e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,0.0001001802520477,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0001054946333169,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,7.791798998368904e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,0.0001054946333169,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.0005004208651371,287.6910400390625,294.1499938964844,296.47637939453125,295.7396545410156,297.6470642089844,296.49658203125,289.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.662226676940918,0.0,-7.768187515466708e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,0.0001001589189399,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,0.0001054721724358,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,7.79014008003287e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,0.0001054721724358,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.0005003142869099,287.7030944824219,294.1499938964844,296.45001220703125,295.7186889648437,297.6246643066406,296.47833251953125,289.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.613580703735352,0.0,-7.764879939031746e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,0.0001001589189399,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,0.0001054721724358,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,7.79014008003287e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,0.0001054721724358,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.0005003142869099,287.7030944824219,294.1499938964844,296.45001220703125,295.7186889648437,297.6246643066406,296.47833251953125,289.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.613580703735352,0.0,-7.764879939031746e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.0001001479104161,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0001054605818353,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,7.789283699821681e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.0001054605745594,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,0.000500259338878,287.71514892578125,294.1499938964844,296.41998291015625,295.69158935546875,297.60211181640625,296.4559326171875,289.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.552213668823242,0.0,-7.763173215380449e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.0001001479104161,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0001054605818353,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,7.789283699821681e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.0001054605745594,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,0.000500259338878,287.71514892578125,294.1499938964844,296.41998291015625,295.69158935546875,297.60211181640625,296.4559326171875,289.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.552213668823242,0.0,-7.763173215380449e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,0.0001001653581624,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,0.0001054789536283,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.790639938320965e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,0.0001054789463523,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,0.0005003464757464,287.7271728515625,294.1499938964844,296.38818359375,295.6588439941406,297.5793762207031,296.42974853515625,289.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.479096412658691,0.0,-7.765877541032752e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,0.0001001653581624,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,0.0001054789536283,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.790639938320965e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,0.0001054789463523,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,0.0005003464757464,287.7271728515625,294.1499938964844,296.38818359375,295.6588439941406,297.5793762207031,296.42974853515625,289.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.479096412658691,0.0,-7.765877541032752e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,0.000100192904938,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,0.0001055079628713,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.792783435434103e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,0.0001055079555953,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,0.0005004840786568,287.7331848144531,294.1499938964844,296.37164306640625,295.6404724121094,297.5677795410156,296.4146423339844,289.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762083028723282e-08,0.0010675279190763,-0.0350919291377067,0.0,0.0,0.0,-0.0116352634504437,60.0,13.43618869781494,0.0,-7.770150034502876e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0001002095814328,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.000105525519757,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,7.79408001108095e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0001055255124811,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0005005673738196,287.7391967773437,294.1499938964844,296.354736328125,295.620849609375,297.55633544921875,296.4007568359375,289.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782857521960068e-08,0.0010677056852728,-0.0351462662220001,0.0,0.0,0.0,-0.0116455629467964,60.0,13.396703720092772,0.0,-7.772736410061044e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,0.0001002839708235,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,0.0001056038599926,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,7.799865852575749e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,0.0001056038527167,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,0.0005009389715269,287.7512512207031,294.1499938964844,296.3197631835937,295.5780334472656,297.5330810546875,296.3694763183594,289.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875543380947876e-08,0.0010684980079531,-0.0353887006640434,0.0,0.0,0.0,-0.011691509746015,60.0,13.306124687194824,0.0,-7.784280597888937e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
