time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,0.0001002839708235,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,0.0001056038599926,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,7.799865852575749e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,0.0001056038527167,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,0.0005009389715269,287.7512512207031,294.1499938964844,296.3197631835937,295.5780334472656,297.5330810546875,296.3694763183594,289.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875543380947876e-08,0.0010684980079531,-0.0353887006640434,0.0,0.0,0.0,-0.011691509746015,60.0,13.306124687194824,0.0,-7.784280597888937e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.0001003829529508,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,0.0001057080953614,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,7.807564543327317e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,0.0001057080880855,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,0.0005014334456063,287.7632751464844,294.1499938964844,296.283447265625,295.5308532714844,297.5094909667969,296.336181640625,289.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998877612664272e-08,0.0010695521486923,-0.0357112921774387,0.0,0.0,0.0,-0.0117526492103934,60.0,13.208640098571776,0.0,-7.799655321605314e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.0001003829529508,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,0.0001057080953614,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,7.807564543327317e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,0.0001057080880855,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,0.0005014334456063,287.7632751464844,294.1499938964844,296.283447265625,295.5308532714844,297.5094909667969,296.336181640625,289.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998877612664272e-08,0.0010695521486923,-0.0357112921774387,0.0,0.0,0.0,-0.0117526492103934,60.0,13.208640098571776,0.0,-7.799655321605314e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,0.0001005059166345,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0001058375783031,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,7.8171280620154e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,0.0001058375710272,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0005020476528443,287.7753295898437,294.1499938964844,296.2459411621094,295.47967529296875,297.485595703125,296.3008728027344,289.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152083949170446e-08,0.0010708620538935,-0.0361119993031024,0.0,0.0,0.0,-0.0118285994976758,60.0,13.10432243347168,0.0,-7.818775316081884e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,0.0001005059166345,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0001058375783031,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,7.8171280620154e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,0.0001058375710272,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0005020476528443,287.7753295898437,294.1499938964844,296.2459411621094,295.47967529296875,297.485595703125,296.3008728027344,289.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152083949170446e-08,0.0010708620538935,-0.0361119993031024,0.0,0.0,0.0,-0.0118285994976758,60.0,13.10432243347168,0.0,-7.818775316081884e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,0.0001006029488053,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,0.0001059397618519,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,7.824675412848592e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0001059397545759,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,0.0005025323480367,287.7840270996094,294.1499938964844,296.2182312011719,295.44061279296875,297.4682922363281,296.2748413085937,289.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272984572016869e-08,0.001071895705536,-0.0364282019436359,0.0,0.0,0.0,-0.0118885347619652,60.0,13.026937484741213,0.0,-7.833880033558671e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0001006508027785,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,0.0001059901478583,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,7.828397065168247e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,0.0001059901405824,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,0.0005027714069001,287.7873840332031,294.1499938964844,296.20733642578125,295.4249572753906,297.4613952636719,296.2640380859375,289.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607989331336e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,12.99437141418457,0.0,-7.84133433739953e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,0.0001007250320981,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0001060683207469,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,7.834170537535101e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,0.000106068313471,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,0.0005031421897001,287.7934265136719,294.1499938964844,296.18768310546875,295.3964233398437,297.44927978515625,296.2455139160156,289.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732115479186,1.4425099337245229e-08,0.0010731971124187,-0.0368260219693183,0.0,0.0,0.0,-0.0119639476761221,60.0,12.938982009887695,0.0,-7.852904104765912e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0001008160616038,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.0001061641742126,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,7.841250771889463e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,0.0001061641742126,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0005035969079472,287.7994689941406,294.1499938964844,296.16778564453125,295.3671264648437,297.4368896484375,296.2259521484375,289.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538520609619354e-08,0.0010741667356342,-0.0371226407587528,0.0,0.0,0.0,-0.0120201744139194,60.0,12.879725456237791,0.0,-7.867105011882813e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0001010000123642,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,0.0001063578820321,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,7.855557487346232e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,0.0001063578747562,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,0.0005045157740823,287.8115539550781,294.1499938964844,296.1274719238281,295.3065795898437,297.4120178222656,296.1867370605469,289.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767715050822972e-08,0.0010761256562545,-0.0377219952642917,0.0,0.0,0.0,-0.0121337911114096,60.0,12.760436058044434,0.0,-7.895839360116953e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0001010000123642,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,0.0001063578820321,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,7.855557487346232e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,0.0001063578747562,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,0.0005045157740823,287.8115539550781,294.1499938964844,296.1274719238281,295.3065795898437,297.4120178222656,296.1867370605469,289.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767715050822972e-08,0.0010761256562545,-0.0377219952642917,0.0,0.0,0.0,-0.0121337911114096,60.0,12.760436058044434,0.0,-7.895839360116953e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001011986169032,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0001065670294337,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,7.871005072956905e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001065670221578,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.000505507865455,287.8236389160156,294.1499938964844,296.08648681640625,295.2437438964844,297.38690185546875,296.1465759277344,289.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.50151784339414e-08,0.0010782413883134,-0.0383690781891346,0.0,0.0,0.0,-0.0122564677149057,60.0,12.637458801269531,0.0,-7.92692347317825e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001011986169032,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0001065670294337,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,7.871005072956905e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001065670221578,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.000505507865455,287.8236389160156,294.1499938964844,296.08648681640625,295.2437438964844,297.38690185546875,296.1465759277344,289.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.50151784339414e-08,0.0010782413883134,-0.0383690781891346,0.0,0.0,0.0,-0.0122564677149057,60.0,12.637458801269531,0.0,-7.92692347317825e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0001014169029076,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0001067968914867,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,7.88798279245384e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,0.0001067968842107,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,0.0005065982113592,287.83575439453125,294.1499938964844,296.0450134277344,295.1790771484375,297.361083984375,296.1049194335937,289.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080582733266,1.5287154653265134e-08,0.0010805674828588,-0.0390802100300788,0.0,0.0,0.0,-0.0123913008719682,60.0,12.507935523986816,0.0,-7.961156001101699e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0001014169029076,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0001067968914867,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,7.88798279245384e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,0.0001067968842107,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,0.0005065982113592,287.83575439453125,294.1499938964844,296.0450134277344,295.1790771484375,297.361083984375,296.1049194335937,289.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080582733266,1.5287154653265134e-08,0.0010805674828588,-0.0390802100300788,0.0,0.0,0.0,-0.0123913008719682,60.0,12.507935523986816,0.0,-7.961156001101699e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0001016344249364,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,0.0001070259531843,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,7.904901576694101e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,0.0001070259459083,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,0.0005076848319731,287.8478698730469,294.1499938964844,296.003173828125,295.1129455566406,297.3351745605469,296.063232421875,289.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558189403463984e-08,0.0010828842641785,-0.0397888198494911,0.0,0.0,0.0,-0.0125256599858403,60.0,12.378196716308594,0.0,-7.995344475375532e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0001016344249364,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,0.0001070259531843,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,7.904901576694101e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,0.0001070259459083,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,0.0005076848319731,287.8478698730469,294.1499938964844,296.003173828125,295.1129455566406,297.3351745605469,296.063232421875,289.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558189403463984e-08,0.0010828842641785,-0.0397888198494911,0.0,0.0,0.0,-0.0125256599858403,60.0,12.378196716308594,0.0,-7.995344475375532e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,0.0001017495669657,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0001071472070179,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,7.913856825325638e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,0.000107147199742,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0005082599818706,287.8539428710937,294.1499938964844,295.9821472167969,295.0794677734375,297.3219909667969,296.0419921875,289.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701655087241306e-08,0.0010841111652553,-0.0401638783514499,0.0,0.0,0.0,-0.0125967832282185,60.0,12.31098175048828,0.0,-8.013470420564772e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,0.0001018632683553,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,0.0001072669401764,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,7.922700024209917e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.0001072669329005,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0005088279140181,287.86004638671875,294.1499938964844,295.96112060546875,295.0457763671875,297.30865478515625,296.0206604003906,289.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843328426967673e-08,0.0010853230487555,-0.0405342355370521,0.0,0.0,0.0,-0.0126670189201831,60.0,12.243152618408203,0.0,-8.031390308360643e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001020881391013,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.000107503736217,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,7.940189971122891e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.000107503728941,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,0.0005099512054584,287.8721923828125,294.1499938964844,295.9189758300781,294.9779968261719,297.28155517578125,295.9779357910156,289.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123509638532596e-08,0.0010877184104174,-0.04126663133502,0.0,0.0,0.0,-0.0128059145063161,60.0,12.10588836669922,0.0,-8.066888312896482e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001020881391013,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.000107503736217,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,7.940189971122891e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.000107503728941,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,0.0005099512054584,287.8721923828125,294.1499938964844,295.9189758300781,294.9779968261719,297.28155517578125,295.9779357910156,289.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123509638532596e-08,0.0010877184104174,-0.04126663133502,0.0,0.0,0.0,-0.0128059145063161,60.0,12.10588836669922,0.0,-8.066888312896482e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.0001023162985802,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,0.0001077439956134,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,7.957936031743884e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,0.0001077439956134,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,0.0005110909114591,287.8843688964844,294.1499938964844,295.8768920898437,294.9100646972656,297.254638671875,295.935302734375,289.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.640780133982389e-08,0.0010901511413976,-0.042009700089693,0.0,0.0,0.0,-0.0129468590021133,60.0,11.969386100769045,0.0,-8.102986726044038e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.0001023162985802,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,0.0001077439956134,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,7.957936031743884e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,0.0001077439956134,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,0.0005110909114591,287.8843688964844,294.1499938964844,295.8768920898437,294.9100646972656,297.254638671875,295.935302734375,289.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.640780133982389e-08,0.0010901511413976,-0.042009700089693,0.0,0.0,0.0,-0.0129468590021133,60.0,11.969386100769045,0.0,-8.102986726044038e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0001025297242449,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,0.0001079687499441,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,7.974535401444882e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0001079687426681,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,0.0005121570429764,287.89654541015625,294.1499938964844,295.83502197265625,294.8423156738281,297.2271728515625,295.89263916015625,289.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924398666247,1.6673730840466305e-08,0.0010924232192337,-0.0427047200500965,0.0,0.0,0.0,-0.0130786821246147,60.0,11.830286979675291,0.0,-8.136827034377347e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0001025297242449,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,0.0001079687499441,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,7.974535401444882e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0001079687426681,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,0.0005121570429764,287.89654541015625,294.1499938964844,295.83502197265625,294.8423156738281,297.2271728515625,295.89263916015625,289.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924398666247,1.6673730840466305e-08,0.0010924232192337,-0.0427047200500965,0.0,0.0,0.0,-0.0130786821246147,60.0,11.830286979675291,0.0,-8.136827034377347e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875915527344,0.0,0.0,0.0001027002872433,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,0.0001081483569578,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,7.987801654962823e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,0.0001081483569578,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0005130090285092,287.90631103515625,294.1499938964844,295.8017578125,294.78857421875,297.2052001953125,295.8584899902344,289.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942590888589,1.688625594908899e-08,0.0010942422086372,-0.0432601124048233,0.0,0.0,0.0,-0.0131840482354164,60.0,11.718587875366213,0.0,-8.163921449977354e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001027333419187,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.000108183165139,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,7.990372250787914e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,0.000108183157863,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0005131741054356,287.90875244140625,294.1499938964844,295.7934875488281,294.7752380371094,297.19952392578125,295.85015869140625,289.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946112452074,1.6927439006053646e-08,0.0010945943649858,-0.0433677323162555,0.0,0.0,0.0,-0.0132044646888971,60.0,11.69051742553711,0.0,-8.169176624051033e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,0.0001028324913932,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0001082875751308,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,7.998084038263187e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0001082875678548,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0005136693944223,287.9148254394531,294.1499938964844,295.7728881835937,294.7420654296875,297.1856689453125,295.8289489746094,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956656187772,1.7050981071520255e-08,0.0010956486221402,-0.0436905659735202,0.0,0.0,0.0,-0.0132656991481781,60.0,11.620399475097656,0.0,-8.184952804413116e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,0.0001029198028845,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,0.0001083795214071,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,8.004875417100266e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,0.0001083795141312,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,0.0005141055444255,287.9209289550781,294.1499938964844,295.75244140625,294.709228515625,297.171630859375,295.8079833984375,289.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965956607833,1.7159772269792484e-08,0.0010965784313157,-0.0439748428761959,0.0,0.0,0.0,-0.0133196292445063,60.0,11.550007820129396,0.0,-8.19885812575194e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,0.0001030801649903,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0001085483891074,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,8.017347863642499e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,0.0001085483818314,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,0.000514906598255,287.9331359863281,294.1499938964844,295.7120361328125,294.6446533203125,297.1434326171875,295.7664489746094,289.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983068495988,1.735958576887242e-08,0.0010982895037159,-0.044496938586235,0.0,0.0,0.0,-0.013418698683381,60.0,11.409530639648438,0.0,-8.224427716641004e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,0.0001030801649903,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0001085483891074,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,8.017347863642499e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,0.0001085483818314,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,0.000514906598255,287.9331359863281,294.1499938964844,295.7120361328125,294.6446533203125,297.1434326171875,295.7664489746094,289.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983068495988,1.735958576887242e-08,0.0010982895037159,-0.044496938586235,0.0,0.0,0.0,-0.013418698683381,60.0,11.409530639648438,0.0,-8.224427716641004e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,0.0001032079744618,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,0.0001086829724954,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,8.027288276934996e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,0.0001086829724954,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,0.0005155450198799,287.9453430175781,294.1499938964844,295.67242431640625,294.5820007324219,297.1148986816406,295.725830078125,289.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996692581102,1.7518836159524653e-08,0.0010996516793966,-0.0449130162596702,0.0,0.0,0.0,-0.0134976468980312,60.0,11.270025253295898,0.0,-8.244834504012034e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,0.0001032079744618,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,0.0001086829724954,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,8.027288276934996e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,0.0001086829724954,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,0.0005155450198799,287.9453430175781,294.1499938964844,295.67242431640625,294.5820007324219,297.1148986816406,295.725830078125,289.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996692581102,1.7518836159524653e-08,0.0010996516793966,-0.0449130162596702,0.0,0.0,0.0,-0.0134976468980312,60.0,11.270025253295898,0.0,-8.244834504012034e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,0.0001033101871144,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,0.0001087906057364,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,8.035237988224253e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362670898437,0.0,0.0,0.0001087906057364,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.0005160556174814,287.95751953125,294.1499938964844,295.6336975097656,294.52166748046875,297.086181640625,295.68609619140625,289.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007598368451,1.7646193839482294e-08,0.0011007421417161,-0.0452457517385482,0.0,0.0,0.0,-0.0135607914999127,60.0,11.131420135498049,0.0,-8.261173434220836e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,0.0001033101871144,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,0.0001087906057364,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,8.035237988224253e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362670898437,0.0,0.0,0.0001087906057364,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.0005160556174814,287.95751953125,294.1499938964844,295.6336975097656,294.52166748046875,297.086181640625,295.68609619140625,289.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007598368451,1.7646193839482294e-08,0.0011007421417161,-0.0452457517385482,0.0,0.0,0.0,-0.0135607914999127,60.0,11.131420135498049,0.0,-8.261173434220836e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,0.0001033811713568,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,0.0001088653589249,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,8.040758984861895e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,0.0001088653589249,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,0.0005164102185517,287.9696960449219,294.1499938964844,295.5960388183594,294.46405029296875,297.0572814941406,295.64715576171875,289.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015164200216,1.773464397558655e-08,0.0011014987248927,-0.0454768277704715,0.0,0.0,0.0,-0.0136046409606933,60.0,10.994256019592283,0.0,-8.27253003876649e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,0.0001033811713568,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,0.0001088653589249,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,8.040758984861895e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,0.0001088653589249,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,0.0005164102185517,287.9696960449219,294.1499938964844,295.5960388183594,294.46405029296875,297.0572814941406,295.64715576171875,289.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015164200216,1.773464397558655e-08,0.0011014987248927,-0.0454768277704715,0.0,0.0,0.0,-0.0136046409606933,60.0,10.994256019592283,0.0,-8.27253003876649e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,0.0001034168235491,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,0.0001089029028662,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,8.043531852308661e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,0.0001089028955902,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,0.0005165882757864,287.9757995605469,294.1499938964844,295.5776672363281,294.4364013671875,297.0428466796875,295.6277160644531,289.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018973309546,1.7779065331069432e-08,0.0011018795194104,-0.0455928780138492,0.0,0.0,0.0,-0.0136266676709055,60.0,10.925742149353027,0.0,-8.27823640747738e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,0.0001034287997754,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,0.0001089155121007,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,8.044463174883276e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,0.0001089155048248,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,0.0005166481132619,287.9818725585937,294.1499938964844,295.5596008300781,294.4095764160156,297.0283508300781,295.6085510253906,289.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020196834579,1.7793979623093037e-08,0.0011020018719136,-0.0456318445503711,0.0,0.0,0.0,-0.0136340353637933,60.0,10.85799503326416,0.0,-8.28015345177846e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
