time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,0.0001034196975524,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,0.0001089059223886,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,8.043755224207416e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,0.0001089059223886,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,0.000516602594871,287.9940185546875,294.1499938964844,295.52447509765625,294.358642578125,296.9992980957031,295.5714416503906,289.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019243393093,1.7782637584673466e-08,0.001101906527765,-0.0456022135913372,0.0,0.0,0.0,-0.013628420419991,60.0,10.724401473999023,0.0,-8.27869541808468e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,0.0001034196975524,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,0.0001089059223886,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,8.043755224207416e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,0.0001089059223886,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,0.000516602594871,287.9940185546875,294.1499938964844,295.52447509765625,294.358642578125,296.9992980957031,295.5714416503906,289.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019243393093,1.7782637584673466e-08,0.001101906527765,-0.0456022135913372,0.0,0.0,0.0,-0.013628420419991,60.0,10.724401473999023,0.0,-8.27869541808468e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,0.0001033474545693,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0001088298522518,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,8.038136729737744e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,0.0001088298449758,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,0.000516241765581,288.00616455078125,294.1499938964844,295.4908447265625,294.31170654296875,296.9701843261719,295.5362854003906,289.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011534370481,1.7692620701836862e-08,0.0011011357419192,-0.0453670509159565,0.0,0.0,0.0,-0.0135837905108928,60.0,10.596590995788574,0.0,-8.267134177231129e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,0.0001033474545693,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0001088298522518,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,8.038136729737744e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,0.0001088298449758,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,0.000516241765581,288.00616455078125,294.1499938964844,295.4908447265625,294.31170654296875,296.9701843261719,295.5362854003906,289.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011534370481,1.7692620701836862e-08,0.0011011357419192,-0.0453670509159565,0.0,0.0,0.0,-0.0135837905108928,60.0,10.596590995788574,0.0,-8.267134177231129e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,0.00010322441085,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,0.0001087002892745,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,8.028566662687808e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,0.0001087002819986,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0005156271508894,288.0182189941406,294.1499938964844,295.4588623046875,294.26910400390625,296.9410705566406,295.5032653808594,289.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998451616615,1.7539314001169263e-08,0.0010998275829479,-0.0449665188789367,0.0,0.0,0.0,-0.0135078029707074,60.0,10.47348690032959,0.0,-8.247460669963402e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,0.00010322441085,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,0.0001087002892745,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,8.028566662687808e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,0.0001087002819986,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0005156271508894,288.0182189941406,294.1499938964844,295.4588623046875,294.26910400390625,296.9410705566406,295.5032653808594,289.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998451616615,1.7539314001169263e-08,0.0010998275829479,-0.0449665188789367,0.0,0.0,0.0,-0.0135078029707074,60.0,10.47348690032959,0.0,-8.247460669963402e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,0.0001030902712955,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,0.0001085590265574,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,8.018132939469069e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,0.0001085590192815,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,0.000514957064297,288.0288391113281,294.1499938964844,295.4321594238281,294.235595703125,296.9154968261719,295.475341796875,289.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984176769852,1.7372169480722732e-08,0.0010984003311023,-0.0445298105478286,0.0,0.0,0.0,-0.0134249525144696,60.0,10.368345260620115,0.0,-8.226038517022971e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,0.0001030657076626,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,0.0001085331532522,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,8.016222272999585e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,0.0001085331532522,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,0.0005148343625478,288.0302734375,294.1499938964844,295.4286499023437,294.2313232421875,296.9120178222656,295.4716796875,289.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981556260958,1.7341559299666187e-08,0.0010981382802128,-0.0444498322904109,0.0,0.0,0.0,-0.0134097756817936,60.0,10.354527473449709,0.0,-8.222118452749785e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.0001029814811772,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0001084444666048,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,8.009671728359535e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,0.0001084444666048,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,0.0005144136957824,288.0362854003906,294.1499938964844,295.41424560546875,294.21435546875,296.8974914550781,295.4560852050781,289.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972592281177,1.7236619243021778e-08,0.0010972419986501,-0.0441756397485733,0.0,0.0,0.0,-0.0133577585220336,60.0,10.29555320739746,0.0,-8.208686352872976e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,0.0001028696351568,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,0.0001083266906789,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,8.000973321031779e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,0.0001083266834029,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,0.0005138549604453,288.04229736328125,294.1499938964844,295.4003295898437,294.19873046875,296.88299560546875,295.4410095214844,289.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960625950247,1.7097253390829792e-08,0.0010960454819723,-0.0438114814460277,0.0,0.0,0.0,-0.0132886441424489,60.0,10.238317489624023,0.0,-8.19086594106011e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,0.0001026019599521,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,0.000108044812805,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,7.980153895914555e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.000108044812805,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,0.0005125178722664,288.05426025390625,294.1499938964844,295.3740539550781,294.1717529296875,296.8540954589844,295.4126892089844,289.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932121658697,1.676372640702084e-08,0.0010931954020634,-0.0429399088025093,0.0,0.0,0.0,-0.0131233101710677,60.0,10.130009651184082,0.0,-8.14829448358978e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,0.0001026019599521,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,0.000108044812805,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,7.980153895914555e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.000108044812805,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,0.0005125178722664,288.05426025390625,294.1499938964844,295.3740539550781,294.1717529296875,296.8540954589844,295.4126892089844,289.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932121658697,1.676372640702084e-08,0.0010931954020634,-0.0429399088025093,0.0,0.0,0.0,-0.0131233101710677,60.0,10.130009651184082,0.0,-8.14829448358978e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0001022827127599,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,0.0001077086271834,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,7.955323235364631e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,0.0001077086199074,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402099609375,0.0,0.0,0.0005109231569804,288.066162109375,294.1499938964844,295.3500061035156,294.1508178710937,296.825439453125,295.3865966796875,289.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898107429966,1.6365937938189745e-08,0.0010897944448515,-0.0419002808630466,0.0,0.0,0.0,-0.012926110997796,60.0,10.02953052520752,0.0,-8.09766547149593e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0001022827127599,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,0.0001077086271834,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,7.955323235364631e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,0.0001077086199074,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402099609375,0.0,0.0,0.0005109231569804,288.066162109375,294.1499938964844,295.3500061035156,294.1508178710937,296.825439453125,295.3865966796875,289.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898107429966,1.6365937938189745e-08,0.0010897944448515,-0.0419002808630466,0.0,0.0,0.0,-0.012926110997796,60.0,10.02953052520752,0.0,-8.09766547149593e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,0.0001019261399051,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,0.0001073331368388,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,7.927589467726648e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,0.0001073331368388,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,0.0005091420025564,288.0780029296875,294.1499938964844,295.3273010253906,294.1340026855469,296.7969665527344,295.3622741699219,289.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860116453841,1.592164977637367e-08,0.001085995696485,-0.0407389737665653,0.0,0.0,0.0,-0.01270586065948,60.0,9.935388565063477,0.0,-8.041304511152705e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,0.0001019261399051,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,0.0001073331368388,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,7.927589467726648e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,0.0001073331368388,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,0.0005091420025564,288.0780029296875,294.1499938964844,295.3273010253906,294.1340026855469,296.7969665527344,295.3622741699219,289.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860116453841,1.592164977637367e-08,0.001085995696485,-0.0407389737665653,0.0,0.0,0.0,-0.01270586065948,60.0,9.935388565063477,0.0,-8.041304511152705e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,0.0001015491070575,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,0.0001069361096597,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,7.898265175754204e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,0.0001069361023837,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,0.0005072586936876,288.0897827148437,294.1499938964844,295.3050537109375,294.119140625,296.7687072753906,295.339111328125,289.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819942690432,1.545187267026904e-08,0.0010819789022207,-0.0395108610391616,0.0,0.0,0.0,-0.0124729732051491,60.0,9.845129013061523,-0.0,-7.981924454725231e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,0.0001015491070575,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,0.0001069361096597,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,7.898265175754204e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,0.0001069361023837,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,0.0005072586936876,288.0897827148437,294.1499938964844,295.3050537109375,294.119140625,296.7687072753906,295.339111328125,289.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819942690432,1.545187267026904e-08,0.0010819789022207,-0.0395108610391616,0.0,0.0,0.0,-0.0124729732051491,60.0,9.845129013061523,-0.0,-7.981924454725231e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.000101347832242,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,0.0001067241537384,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,7.882610225351527e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,0.0001067241464625,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.0005062532727606,288.0956420898437,294.1499938964844,295.2940673828125,294.11236572265625,296.7547607421875,295.32818603515625,289.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798482690006,1.5201079506255155e-08,0.0010798330185934,-0.0388551540672779,0.0,0.0,0.0,-0.0123486379161477,60.0,9.80261516571045,-0.0,-7.950313829496737e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739013671875,0.0,0.0,0.0001011502317851,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,0.0001065160686266,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87384033203125,0.0,0.0,7.867241220083088e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,0.0001065160686266,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,0.0005052661872468,288.1015014648437,294.1499938964844,295.2832336425781,294.1060485839844,296.7407531738281,295.317138671875,289.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777426650747,1.49548728956006e-08,0.0010777277639135,-0.038211390376091,0.0,0.0,0.0,-0.0122265815734863,60.0,9.75924301147461,-0.0,-7.919342692730424e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,0.0001007392056635,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,0.0001060832364601,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,7.835272117517889e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,0.0001060832364601,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,0.0005032130284234,288.1131286621094,294.1499938964844,295.2618408203125,294.0946655273437,296.7130126953125,295.2957458496094,289.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733639355748,1.4442743001552572e-08,0.0010733495000749,-0.0368721634149551,0.0,0.0,0.0,-0.0119727021083235,60.0,9.675816535949709,-0.0,-7.855112471588654e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,0.0001007392056635,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,0.0001060832364601,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,7.835272117517889e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,0.0001060832364601,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,0.0005032130284234,288.1131286621094,294.1499938964844,295.2618408203125,294.0946655273437,296.7130126953125,295.2957458496094,289.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733639355748,1.4442743001552572e-08,0.0010733495000749,-0.0368721634149551,0.0,0.0,0.0,-0.0119727021083235,60.0,9.675816535949709,-0.0,-7.855112471588654e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,0.0001003182915155,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,0.0001056399996741,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,7.802534673828632e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,0.0001056399996741,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965148925781,0.0,0.0,0.0005011105095036,288.12469482421875,294.1499938964844,295.2408752441406,294.0848693847656,296.685546875,295.2751159667969,289.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688790353015,1.391829940189382e-08,0.0010688650654628,-0.0355005338788032,0.0,0.0,0.0,-0.0117127131670713,60.0,9.5960054397583,-0.0,-7.789608957864402e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,0.0001003182915155,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,0.0001056399996741,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,7.802534673828632e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,0.0001056399996741,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965148925781,0.0,0.0,0.0005011105095036,288.12469482421875,294.1499938964844,295.2408752441406,294.0848693847656,296.685546875,295.2751159667969,289.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688790353015,1.391829940189382e-08,0.0010688650654628,-0.0355005338788032,0.0,0.0,0.0,-0.0117127131670713,60.0,9.5960054397583,-0.0,-7.789608957864402e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,9.989327372750267e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,0.0001051924336934,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,7.769477815600112e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90740966796875,0.0,0.0,0.0001051924336934,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075927734375,0.0,0.0,0.0004989874432794,288.1361694335937,294.1499938964844,295.2203674316406,294.0765075683594,296.6583251953125,295.2550354003906,289.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643505956977,1.3388740782716012e-08,0.0010643372079357,-0.0341153256595134,0.0,0.0,0.0,-0.011450189165771,60.0,9.51900863647461,-0.0,-7.723744488430384e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,9.989327372750267e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,0.0001051924336934,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,7.769477815600112e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90740966796875,0.0,0.0,0.0001051924336934,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075927734375,0.0,0.0,0.0004989874432794,288.1361694335937,294.1499938964844,295.2203674316406,294.0765075683594,296.6583251953125,295.2550354003906,289.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643505956977,1.3388740782716012e-08,0.0010643372079357,-0.0341153256595134,0.0,0.0,0.0,-0.011450189165771,60.0,9.51900863647461,-0.0,-7.723744488430384e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178771972656,0.0,0.0,9.948503429768608e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178466796875,0.0,0.0,0.0001047625410137,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,7.737725536571816e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,0.0001047625337378,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,0.000496948196087,288.1470642089844,294.1499938964844,295.2010498046875,294.0697631835937,296.6326599121094,295.236572265625,289.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600009700283,1.2880089883537948e-08,0.0010599880479276,-0.0327846221625804,0.0,0.0,0.0,-0.0111980317160487,60.0,9.450162887573242,-0.0,-7.660742795678743e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,9.946802310878412e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,0.0001047446276061,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,7.736402767477557e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0001047446203301,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,0.000496863212902,288.14752197265625,294.1499938964844,295.20025634765625,294.06951904296875,296.631591796875,295.2358093261719,289.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598197113722,1.2858895281908644e-08,0.0010598069056868,-0.0327291712164878,0.0,0.0,0.0,-0.0111875245347619,60.0,9.447295188903809,-0.0,-7.658123735154734e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,9.92538989521563e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,0.0001045191384037,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,7.719748828094453e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,0.0001045191384037,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,0.0004957936471328,288.1532287597656,294.1499938964844,295.1903686523437,294.0664978027344,296.6181945800781,295.22613525390625,289.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575392516329,1.25921033600207e-08,0.0010575266787782,-0.0320311337709426,0.0,0.0,0.0,-0.0110552692785859,60.0,9.410847663879396,-0.0,-7.625187237181309e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,9.904222679324448e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92926025390625,0.0,0.0,0.0001042962467181,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,7.70328551880084e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,0.0001042962394421,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,0.0004947363049723,288.15887451171875,294.1499938964844,295.1805725097656,294.0637512207031,296.6048889160156,295.2166748046875,289.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552837047725,1.2328375653680725e-08,0.0010552713647484,-0.0313410684466362,0.0,0.0,0.0,-0.0109245274215936,60.0,9.375815391540527,-0.0,-7.59269909167415e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,9.862098522717132e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,0.0001038526534102,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,7.670521881664172e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,0.0001038526461343,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,0.0004926320980302,288.170166015625,294.1499938964844,295.16131591796875,294.0591125488281,296.5783386230469,295.19793701171875,289.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507949627935,1.1803527044662589e-08,0.001050783204846,-0.0299676284193992,0.0,0.0,0.0,-0.0106643363833427,60.0,9.30673885345459,-0.0,-7.5282507339125e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,9.862098522717132e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,0.0001038526534102,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,7.670521881664172e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,0.0001038526461343,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,0.0004926320980302,288.170166015625,294.1499938964844,295.16131591796875,294.0591125488281,296.5783386230469,295.19793701171875,289.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507949627935,1.1803527044662589e-08,0.001050783204846,-0.0299676284193992,0.0,0.0,0.0,-0.0106643363833427,60.0,9.30673885345459,-0.0,-7.5282507339125e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,9.821350977290422e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,0.0001034235610859,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,7.638829265488312e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,0.0001034235610859,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512939453125,0.0,0.0,0.0004905966925434,288.1813659667969,294.1499938964844,295.1424865722656,294.0555114746094,296.55224609375,295.1800231933594,289.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464533697813,1.1295839819069896e-08,0.0010464420774951,-0.0286389403045177,0.0,0.0,0.0,-0.010412654839456,60.0,9.24302577972412,-0.0,-7.466169904546406e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,9.821350977290422e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,0.0001034235610859,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,7.638829265488312e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,0.0001034235610859,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512939453125,0.0,0.0,0.0004905966925434,288.1813659667969,294.1499938964844,295.1424865722656,294.0555114746094,296.55224609375,295.1800231933594,289.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464533697813,1.1295839819069896e-08,0.0010464420774951,-0.0286389403045177,0.0,0.0,0.0,-0.010412654839456,60.0,9.24302577972412,-0.0,-7.466169904546406e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.781124390428886e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,0.0001029999548336,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,7.607541920151561e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619140625,0.0,0.0,0.0001029999548336,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,0.000488587305881,288.1925048828125,294.1499938964844,295.1240539550781,294.05279541015625,296.5262756347656,295.1623229980469,289.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421668412163,1.0794639848654697e-08,0.0010421561310067,-0.0273270811885595,0.0,0.0,0.0,-0.0101641872897744,60.0,9.180500030517578,-0.0,-7.405134994087349e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.781124390428886e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,0.0001029999548336,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,7.607541920151561e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619140625,0.0,0.0,0.0001029999548336,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,0.000488587305881,288.1925048828125,294.1499938964844,295.1240539550781,294.05279541015625,296.5262756347656,295.1623229980469,289.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421668412163,1.0794639848654697e-08,0.0010421561310067,-0.0273270811885595,0.0,0.0,0.0,-0.0101641872897744,60.0,9.180500030517578,-0.0,-7.405134994087349e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,9.74222712102346e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725646972656,0.0,0.0,0.0001025903475238,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,7.577288488391787e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,0.0001025903402478,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,0.0004866442759521,288.2035827636719,294.1499938964844,295.1060485839844,294.05084228515625,296.50054931640625,295.1451416015625,289.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038022339344,1.0310005293945324e-08,0.0010380119783803,-0.0260584503412246,0.0,0.0,0.0,-0.0099239330738782,60.0,9.12115478515625,-0.0,-7.346354635728859e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,9.74222712102346e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725646972656,0.0,0.0,0.0001025903475238,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,7.577288488391787e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,0.0001025903402478,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,0.0004866442759521,288.2035827636719,294.1499938964844,295.1060485839844,294.05084228515625,296.50054931640625,295.1451416015625,289.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038022339344,1.0310005293945324e-08,0.0010380119783803,-0.0260584503412246,0.0,0.0,0.0,-0.0099239330738782,60.0,9.12115478515625,-0.0,-7.346354635728859e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,9.722936374600975e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,0.0001023872100631,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,7.562284736195579e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,0.0001023872027872,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,0.0004856806772295,288.2091369628906,294.1499938964844,295.0971984863281,294.0501403808594,296.4877014160156,295.1366271972656,289.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035968423821,1.006966154903921e-08,0.0010359584121033,-0.0254292525351047,0.0,0.0,0.0,-0.0098047917708754,60.0,9.092079162597656,-0.0,-7.317290595665328e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
