time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,9.70450055319816e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,0.0001021930729621,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,7.547946006525308e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,0.0001021930656861,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,0.0004847597738262,288.2146301269531,294.1499938964844,295.0884704589844,294.0495910644531,296.4749755859375,295.1283264160156,289.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340037988498,9.839969727920561e-09,0.0010339939035475,-0.0248279124498367,0.0,0.0,0.0,-0.0096909217536449,60.0,9.0645112991333,-0.0,-7.289568770829646e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,9.668516577221452e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99395751953125,0.0,0.0,0.0001018141410895,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,7.51995830796659e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,0.0001018141410895,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,0.0004829623212572,288.2256164550781,294.1499938964844,295.0712890625,294.04888916015625,296.4496459960937,295.11199951171875,289.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301684960722,9.39163857793801e-09,0.0010301590664312,-0.0236540976911783,0.0,0.0,0.0,-0.0094686588272452,60.0,9.010793685913086,-0.0,-7.235610155476024e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,9.668516577221452e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99395751953125,0.0,0.0,0.0001018141410895,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,7.51995830796659e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,0.0001018141410895,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,0.0004829623212572,288.2256164550781,294.1499938964844,295.0712890625,294.04888916015625,296.4496459960937,295.11199951171875,289.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301684960722,9.39163857793801e-09,0.0010301590664312,-0.0236540976911783,0.0,0.0,0.0,-0.0094686588272452,60.0,9.010793685913086,-0.0,-7.235610155476024e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,9.634166053729132e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,0.0001014524095808,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,7.493240991607308e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,0.0001014524095808,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,0.0004812464176211,288.2365417480469,294.1499938964844,295.05450439453125,294.0486755371094,296.4245300292969,295.0960388183594,289.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026508398354,8.963652931015531e-09,0.0010264994343742,-0.0225334614515304,0.0,0.0,0.0,-0.009256487712264,60.0,8.959712982177734,-0.0,-7.184286943129339e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,9.634166053729132e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,0.0001014524095808,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,7.493240991607308e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,0.0001014524095808,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,0.0004812464176211,288.2365417480469,294.1499938964844,295.05450439453125,294.0486755371094,296.4245300292969,295.0960388183594,289.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026508398354,8.963652931015531e-09,0.0010264994343742,-0.0225334614515304,0.0,0.0,0.0,-0.009256487712264,60.0,8.959712982177734,-0.0,-7.184286943129339e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,9.602988575352356e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,0.0001011240965453,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,7.468991680070758e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152282714844,0.0,0.0,0.0001011240965453,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,0.0004796890425495,288.24737548828125,294.1499938964844,295.0381164550781,294.0487670898437,296.3998413085937,295.080810546875,289.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023186952807,8.575215204587039e-09,0.0010231783380731,-0.0215163026005029,0.0,0.0,0.0,-0.0090639246627688,60.0,8.913318634033203,-0.0,-7.137864344031186e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,9.602988575352356e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,0.0001011240965453,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,7.468991680070758e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152282714844,0.0,0.0,0.0001011240965453,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,0.0004796890425495,288.24737548828125,294.1499938964844,295.0381164550781,294.0487670898437,296.3998413085937,295.080810546875,289.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023186952807,8.575215204587039e-09,0.0010231783380731,-0.0215163026005029,0.0,0.0,0.0,-0.0090639246627688,60.0,8.913318634033203,-0.0,-7.137864344031186e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,9.574662544764578e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,0.000100825811387,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,7.446960808010772e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.000100825811387,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,0.0004782741016242,288.25811767578125,294.1499938964844,295.02215576171875,294.04913330078125,296.3755798339844,295.0661315917969,289.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201684199273,8.222304614946552e-09,0.0010201602708548,-0.0205921176820993,0.0,0.0,0.0,-0.0088889701291918,60.0,8.870221138000488,-0.0,-7.095817977642582e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,9.574662544764578e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,0.000100825811387,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,7.446960808010772e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.000100825811387,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,0.0004782741016242,288.25811767578125,294.1499938964844,295.02215576171875,294.04913330078125,296.3755798339844,295.0661315917969,289.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201684199273,8.222304614946552e-09,0.0010201602708548,-0.0205921176820993,0.0,0.0,0.0,-0.0088889701291918,60.0,8.870221138000488,-0.0,-7.095817977642582e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,9.558819147059694e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,0.0001006589736789,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,7.43463751859963e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,0.0001006589664029,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,0.0004774826811626,288.26348876953125,294.1499938964844,295.0143127441406,294.0493469238281,296.3634033203125,295.0587463378906,289.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184814454987,8.024910513881878e-09,0.0010184734128415,-0.0200751665979623,0.0,0.0,0.0,-0.0087911188602447,60.0,8.848382949829102,-0.0,-7.072353724879576e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,9.544624481350183e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,0.0001005094964057,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360717773437,0.0,0.0,7.423597708111629e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,0.0001005094891297,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,0.0004767736245412,288.2688903808594,294.1499938964844,295.006591796875,294.0495910644531,296.3511962890625,295.0513610839844,289.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169687448069,7.848057315129608e-09,0.001016960828565,-0.0196120012551546,0.0,0.0,0.0,-0.0087034441530704,60.0,8.826215744018555,-0.0,-7.051364292465223e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,9.519164450466631e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,0.0001002413919195,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,7.403795461868867e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,0.0001002413846435,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468139648437,0.0,0.0,0.0004755018453579,288.27960205078125,294.1499938964844,294.9914245605469,294.05010986328125,296.3269958496094,295.03692626953125,289.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142548708245,7.530852386139486e-09,0.0010142473038285,-0.01878122985363,0.0,0.0,0.0,-0.0085461856797337,60.0,8.785083770751953,-0.0,-7.013796476940115e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,9.519164450466631e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,0.0001002413919195,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,7.403795461868867e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,0.0001002413846435,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468139648437,0.0,0.0,0.0004755018453579,288.27960205078125,294.1499938964844,294.9914245605469,294.05010986328125,296.3269958496094,295.03692626953125,289.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142548708245,7.530852386139486e-09,0.0010142473038285,-0.01878122985363,0.0,0.0,0.0,-0.0085461856797337,60.0,8.785083770751953,-0.0,-7.013796476940115e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.49638633755967e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,0.0001000015254248,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,7.386079232674092e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,0.0001000015254248,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,0.00047436406021,288.2902526855469,294.1499938964844,294.97662353515625,294.0505065917969,296.3030700683594,295.02294921875,289.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118280770257,7.247068722904259e-09,0.0010118208592757,-0.0180379562079906,0.0,0.0,0.0,-0.00840550288558,60.0,8.74696159362793,-0.0,-6.980270939038746e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.49638633755967e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,0.0001000015254248,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,7.386079232674092e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,0.0001000015254248,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,0.00047436406021,288.2902526855469,294.1499938964844,294.97662353515625,294.0505065917969,296.3030700683594,295.02294921875,289.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118280770257,7.247068722904259e-09,0.0010118208592757,-0.0180379562079906,0.0,0.0,0.0,-0.00840550288558,60.0,8.74696159362793,-0.0,-6.980270939038746e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,9.476597188040614e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.979313472285868e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,7.370687671937048e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,9.979313472285868e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675964355469,0.0,0.0,0.0004733755486086,288.3008728027344,294.1499938964844,294.9622497558594,294.0507202148437,296.2794494628906,295.0093688964844,289.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097192134708,7.000516610844443e-09,0.0010097122285515,-0.0173921752721071,0.0,0.0,0.0,-0.0082832742482423,60.0,8.71130084991455,-0.0,-6.951209741146158e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,9.476597188040614e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.979313472285868e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,7.370687671937048e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,9.979313472285868e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675964355469,0.0,0.0,0.0004733755486086,288.3008728027344,294.1499938964844,294.9622497558594,294.0507202148437,296.2794494628906,295.0093688964844,289.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097192134708,7.000516610844443e-09,0.0010097122285515,-0.0173921752721071,0.0,0.0,0.0,-0.0082832742482423,60.0,8.71130084991455,-0.0,-6.951209741146158e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,9.460074943490326e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,9.96191447484307e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,7.357836875598878e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777587890625,0.0,0.0,9.96191447484307e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.077880859375,0.0,0.0,0.0004725502221845,288.3113708496094,294.1499938964844,294.9482421875,294.0506286621094,296.2562866210937,294.9963073730469,289.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079588973894,6.7946666071350145e-09,0.0010079521453008,-0.0168529860675334,0.0,0.0,0.0,-0.008181226439774,60.0,8.678645133972168,-0.0,-6.926992313083248e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,9.460074943490326e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,9.96191447484307e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,7.357836875598878e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777587890625,0.0,0.0,9.96191447484307e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.077880859375,0.0,0.0,0.0004725502221845,288.3113708496094,294.1499938964844,294.9482421875,294.0506286621094,296.2562866210937,294.9963073730469,289.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079588973894,6.7946666071350145e-09,0.0010079521453008,-0.0168529860675334,0.0,0.0,0.0,-0.008181226439774,60.0,8.678645133972168,-0.0,-6.926992313083248e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,9.449954086448996e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.951257379725575e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,7.349965017056093e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,9.951257379725575e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,0.0004720446886494,288.316650390625,294.1499938964844,294.94140625,294.0504150390625,296.2446594238281,294.9897155761719,289.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668579466406754e-09,0.0010068750707432,-0.0165227130055427,0.0,0.0,0.0,-0.0081187253817915,60.0,8.662193298339844,-0.0,-6.91217891812812e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,9.441646398045124e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,9.94250876829028e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,7.343503239098936e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,9.94250876829028e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,0.0004716296680271,288.3218994140625,294.1499938964844,294.93463134765625,294.05010986328125,296.2330017089844,294.9831237792969,289.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059957858175,6.565072485642531e-09,0.0010059892665594,-0.0162515845149755,0.0,0.0,0.0,-0.0080674085766077,60.0,8.645404815673828,-0.0,-6.90003076897483e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09832763671875,0.0,0.0,9.428195335203782e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982971191406,0.0,0.0,9.928343934006988e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,7.333041867241263e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0983581542969,0.0,0.0,9.928343934006988e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,0.0004709577769972,288.3324279785156,294.1499938964844,294.9214172363281,294.0491027832031,296.2098693847656,294.97021484375,289.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.397489205056672e-09,0.0010045553790405,-0.0158126056194305,0.0,0.0,0.0,-0.0079843262210488,60.0,8.613811492919922,-0.0,-6.8803849728738e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09832763671875,0.0,0.0,9.428195335203782e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982971191406,0.0,0.0,9.928343934006988e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,7.333041867241263e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0983581542969,0.0,0.0,9.928343934006988e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,0.0004709577769972,288.3324279785156,294.1499938964844,294.9214172363281,294.0491027832031,296.2098693847656,294.97021484375,289.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.397489205056672e-09,0.0010045553790405,-0.0158126056194305,0.0,0.0,0.0,-0.0079843262210488,60.0,8.613811492919922,-0.0,-6.8803849728738e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.417491673957556e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,9.917072748066856e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,7.324716716539115e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,9.917072748066856e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,0.0004704231105279,288.3428955078125,294.1499938964844,294.9085693359375,294.0474548339844,296.1869812011719,294.9576110839844,289.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034216102212,6.264138985301315e-09,0.0010034153237938,-0.0154632925987243,0.0,0.0,0.0,-0.00791822001338,60.0,8.584005355834961,-0.0,-6.864772217340942e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.417491673957556e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,9.917072748066856e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,7.324716716539115e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,9.917072748066856e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,0.0004704231105279,288.3428955078125,294.1499938964844,294.9085693359375,294.0474548339844,296.1869812011719,294.9576110839844,289.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034216102212,6.264138985301315e-09,0.0010034153237938,-0.0154632925987243,0.0,0.0,0.0,-0.00791822001338,60.0,8.584005355834961,-0.0,-6.864772217340942e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11883544921875,0.0,0.0,9.409813355887307e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.908986976370215e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,7.318743882933632e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,9.908986248774454e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,0.0004700395511463,288.3533020019531,294.1499938964844,294.8961181640625,294.0450744628906,296.1643981933594,294.9452514648437,289.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026030940935,6.168471955447785e-09,0.0010025969240814,-0.0152126876637339,0.0,0.0,0.0,-0.0078707914799451,60.0,8.555476188659668,-0.0,-6.853581879795456e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11883544921875,0.0,0.0,9.409813355887307e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.908986976370215e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,7.318743882933632e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,9.908986248774454e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,0.0004700395511463,288.3533020019531,294.1499938964844,294.8961181640625,294.0450744628906,296.1643981933594,294.9452514648437,289.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026030940935,6.168471955447785e-09,0.0010025969240814,-0.0152126876637339,0.0,0.0,0.0,-0.0078707914799451,60.0,8.555476188659668,-0.0,-6.853581879795456e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,9.405148011865094e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289978027344,0.0,0.0,9.90407424978912e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,7.3151160904672e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,9.90407424978912e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.0004698065167758,288.3636779785156,294.1499938964844,294.884033203125,294.0418395996094,296.1421813964844,294.9331970214844,289.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021062334999,6.110354444643917e-09,0.0010021000634878,-0.0150604443624615,0.0,0.0,0.0,-0.0078419810160994,60.0,8.528278350830078,-0.0,-6.846788380698855e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,9.405148011865094e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289978027344,0.0,0.0,9.90407424978912e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,7.3151160904672e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,9.90407424978912e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.0004698065167758,288.3636779785156,294.1499938964844,294.884033203125,294.0418395996094,296.1421813964844,294.9331970214844,289.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021062334999,6.110354444643917e-09,0.0010021000634878,-0.0150604443624615,0.0,0.0,0.0,-0.0078419810160994,60.0,8.528278350830078,-0.0,-6.846788380698855e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,9.40125755732879e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,9.899977158056572e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,7.312090019695461e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,9.899977158056572e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343078613281,0.0,0.0,0.0004696121904999,288.368896484375,294.1499938964844,294.87811279296875,294.0398864746094,296.13104248046875,294.9271545410156,289.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.061886104191672e-09,0.0010016869055107,-0.0149334762245416,0.0,0.0,0.0,-0.0078179594129323,60.0,8.514673233032227,-0.0,-6.841125355094847e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,9.399142436450349e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,9.89774998743087e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,7.310444925678894e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392822265625,0.0,0.0,9.897749259835108e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.0004695065144915,288.37408447265625,294.1499938964844,294.872314453125,294.0376892089844,296.1199035644531,294.92108154296875,289.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.0355307418547e-09,0.001001460943371,-0.0148644354194402,0.0,0.0,0.0,-0.0078048910945653,60.0,8.500913619995117,-0.0,-6.838047283963533e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,9.3978364020586e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,9.89637483144179e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,7.309429201995954e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,9.89637483144179e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,0.0004694412928074,288.3844299316406,294.1499938964844,294.8609619140625,294.032470703125,296.0977478027344,294.9091491699219,289.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019267306811571e-09,0.0010013206629082,-0.014821832999587,0.0,0.0,0.0,-0.0077968221157789,60.0,8.473994255065918,-0.0,-6.836148003230846e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,9.3978364020586e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,9.89637483144179e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,7.309429201995954e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,9.89637483144179e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,0.0004694412928074,288.3844299316406,294.1499938964844,294.8609619140625,294.032470703125,296.0977478027344,294.9091491699219,289.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019267306811571e-09,0.0010013206629082,-0.014821832999587,0.0,0.0,0.0,-0.0077968221157789,60.0,8.473994255065918,-0.0,-6.836148003230846e-08,0.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.050000000745058,9.399529517395422e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.050000000745058,9.898157441057263e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1595764160156,0.0,0.050000000745058,7.31074542272836e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.15966796875,0.0,0.050000000745058,9.898157441057263e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597900390625,0.0,0.050000000745058,0.0004695258685387,288.394775390625,284.95001220703125,294.8500061035156,294.0260925292969,296.0758972167969,294.8974304199219,289.57861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015075094997,6.040358435654981e-09,0.001001501455903,-0.0148770827800035,0.0,0.0,0.0,-0.0078072804026305,60.0,8.44759750366211,-0.0,-6.838611454895728e-08,1.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.050000000745058,9.399529517395422e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.050000000745058,9.898157441057263e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1595764160156,0.0,0.050000000745058,7.31074542272836e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.15966796875,0.0,0.050000000745058,9.898157441057263e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597900390625,0.0,0.050000000745058,0.0004695258685387,288.394775390625,284.95001220703125,294.8500061035156,294.0260925292969,296.0758972167969,294.8974304199219,289.57861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015075094997,6.040358435654981e-09,0.001001501455903,-0.0148770827800035,0.0,0.0,0.0,-0.0078072804026305,60.0,8.44759750366211,-0.0,-6.838611454895728e-08,1.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337280273437,0.6342836618423462,0.050000000745058,0.0406909026205539,298.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337280273437,0.6342836618423462,0.050000000745058,0.0428494811058044,298.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1336975097656,0.6342836618423462,0.050000000745058,0.0316484794020652,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337280273437,0.6342836618423462,0.050000000745058,0.0428494811058044,298.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337585449219,0.6342836618423462,0.050000000745058,0.2032594680786132,289.305419921875,284.95001220703125,294.8446960449219,294.0226745605469,297.3619689941406,297.7969970703125,289.7611999511719,1.0,0.1096929907798767,0.1857368350028991,0.1857368350028991,1.0,1.0,-0.4334714114665985,0.016899099573493,0.4165723323822021,-0.1003992483019828,0.0,0.0,0.0,10.241833686828612,60.0,1092.9114990234375,0.0,12.232982635498049,1.0,281.0648803710937,283.8811950683594,300.9424743652344,303.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1160164112613462e-20,-5.5800824602035136e-21,-5.580082056306731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643371582031,0.6326379179954529,0.050000000745058,0.0452305823564529,298.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643371582031,0.6326379179954529,0.050000000745058,0.0476299822330474,298.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643371582031,0.6326379179954529,0.050000000745058,0.0351793430745601,298.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643371582031,0.6326379179954529,0.050000000745058,0.0476299822330474,298.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16436767578125,0.6326379179954529,0.050000000745058,0.2259361296892166,290.2726745605469,284.95001220703125,294.83953857421875,294.01934814453125,297.5292358398437,298.4891357421875,290.843017578125,1.0,0.1210713759064674,0.3714736700057983,0.3714736700057983,1.0,1.0,-0.4819391369819641,0.0759866759181022,0.4059524536132812,-0.0534886345267295,1.0,1.0,0.0,12.527637481689451,60.0,7306.935546875,0.0,16.673381805419922,1.0,281.1318054199219,287.9718322753906,300.9546203613281,302.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,2619.84423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1094581335783004,1.0,0.0,0.0,0.5566110014915466,0.5566262602806091,2.41520467625378e-07,3.274809122085572,3.2747962474823,1.2848421647504438e-05,0.0,0.0,-0.0,4702.63525390625,0.0,12.171018600463867,1340.7933349609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717370510101318,0.050000000745058,0.0456763282418251,298.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717370510101318,0.050000000745058,0.0480993725359439,298.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717370510101318,0.050000000745058,0.0355260334908962,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717370510101318,0.050000000745058,0.0480993725359439,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717370510101318,0.050000000745058,0.2281627207994461,287.1670837402344,284.95001220703125,294.82977294921875,294.0130920410156,297.01763916015625,298.4557800292969,286.3302001953125,1.0,0.1405514925718307,0.7429473400115967,0.7429473400115967,1.0,1.0,-0.4866910874843597,0.1984565109014511,0.2882345616817474,0.0673738718032836,1.0,1.0,0.0,20.07090759277344,60.0,15086.1669921875,0.0,23.171619415283203,1.0,282.3106689453125,286.02880859375,299.041015625,301.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,2697.984130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117234230041504,1.0,0.0,0.0,1.0940654277801514,1.0940675735473633,8.010690066839744e-08,4.265670776367188,4.265660762786865,9.788109309738502e-06,0.0,0.0,-0.0,5554.0185546875,0.0,40.10358428955078,1895.402587890625,0.0,996.0181884765624,0.2800644338130951,1.0,0.0,3.0,1.0,0.0
