time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717370510101318,0.050000000745058,0.0456763282418251,298.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717370510101318,0.050000000745058,0.0480993725359439,298.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717370510101318,0.050000000745058,0.0355260334908962,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717370510101318,0.050000000745058,0.0480993725359439,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717370510101318,0.050000000745058,0.2281627207994461,287.1670837402344,284.95001220703125,294.82977294921875,294.0130920410156,297.01763916015625,298.4557800292969,286.3302001953125,1.0,0.1405514925718307,0.7429473400115967,0.7429473400115967,1.0,1.0,-0.4866910874843597,0.1984565109014511,0.2882345616817474,0.0673738718032836,1.0,1.0,0.0,20.07090759277344,60.0,15086.1669921875,0.0,23.171619415283203,1.0,282.3106689453125,286.02880859375,299.041015625,301.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,2697.984130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117234230041504,1.0,0.0,0.0,1.0940654277801514,1.0940675735473633,8.010690066839744e-08,4.265670776367188,4.265660762786865,9.788109309738502e-06,0.0,0.0,-0.0,5554.0185546875,0.0,40.10358428955078,1895.402587890625,0.0,996.0181884765624,0.2800644338130951,1.0,0.0,3.0,1.0,0.0
17733900,298.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.5498778820037842,0.050000000745058,0.0458133779466152,298.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.5498778820037842,0.050000000745058,0.0482436940073967,298.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.5498778820037842,0.050000000745058,0.0356326289474964,298.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.5498778820037842,0.050000000745058,0.0482436940073967,298.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.5498778820037842,0.050000000745058,0.2288473099470138,285.88446044921875,284.95001220703125,294.8251647949219,294.0101318359375,296.8970642089844,298.41473388671875,285.5155334472656,1.0,0.1489467918872833,0.9286841750144958,0.9286841750144958,1.0,1.0,-0.4881514012813568,0.2073581218719482,0.2807932794094085,0.0759632289409637,1.0,1.0,0.0,23.73413848876953,60.0,14128.3564453125,0.0,26.31947898864746,1.0,282.6966552734375,285.2742919921875,297.8358154296875,299.4635314941406,293.1499938964844,293.1499938964844,283.1499938964844,4145.70458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296709179878235,1.0,0.0,0.0,1.3561981916427612,1.356201410293579,1.2273693528186413e-07,4.2659173011779785,4.265907287597656,9.785988368093967e-06,0.0,0.0,-0.0,5008.37451171875,0.0,76.35490417480469,1895.4361572265625,0.0,1106.1424560546875,0.3412585854530334,1.0,0.0,3.0,1.0,0.0
17733960,298.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.5330329537391663,0.050000000745058,0.045944157987833,298.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.5330329537391663,0.050000000745058,0.0483814105391502,298.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.5330329537391663,0.050000000745058,0.0357343442738056,298.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.5330329537391663,0.050000000745058,0.0483814105391502,298.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.5330329537391663,0.050000000745058,0.2295005768537521,285.3605651855469,284.95001220703125,294.8207092285156,294.0072937011719,296.83184814453125,298.3745422363281,285.234619140625,1.0,0.1565037369728088,0.9429473280906676,0.9429473280906676,0.800000011920929,1.0,-0.4895451962947845,0.2141978293657302,0.275347352027893,0.0825332030653953,1.0,1.0,0.0,27.233068466186523,60.0,13686.390625,0.0,29.34653663635254,1.0,282.9328308105469,285.0174865722656,297.116943359375,298.46856689453125,293.1499938964844,293.1499938964844,283.1499938964844,5646.8740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013079285621643,1.0,0.0,0.0,1.5828073024749756,1.5828115940093994,1.6716666095817345e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.935546875,0.0,121.38055419921876,1895.4371337890625,0.0,936.1076049804688,0.399168312549591,1.0,0.0,3.0,1.0,0.0
17734020,298.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.510179340839386,0.050000000745058,0.0461813434958457,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.510179340839386,0.050000000745058,0.0486311763525009,298.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.510179340839386,0.050000000745058,0.0359188206493854,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.510179340839386,0.050000000745058,0.0486311763525009,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.510179340839386,0.050000000745058,0.2306853681802749,285.07684326171875,284.95001220703125,294.81231689453125,294.0019836425781,296.0033264160156,298.3046569824219,285.02850341796875,1.0,0.169344887137413,0.9714736938476562,0.9714736938476562,0.4000000059604645,1.0,-0.4920699894428253,0.3530199527740478,0.1390500515699386,0.2203322499990463,0.9819504022598268,0.9819504022598268,0.0,33.59647750854492,60.0,13508.3388671875,0.0,34.91512680053711,1.0,283.1146850585937,284.7559814453125,296.6297607421875,297.7369079589844,293.1499938964844,293.1499938964844,283.1499938964844,9110.96875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120386481285095,1.0,0.0,0.0,1.9914829730987549,1.9914898872375488,2.646345933499106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.20849609375,0.0,242.4667358398437,1895.4371337890625,0.0,545.2647705078125,0.4987515211105346,1.0,0.0,3.0,1.0,0.0
17734080,298.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.510179340839386,0.050000000745058,0.0461813434958457,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.510179340839386,0.050000000745058,0.0486311763525009,298.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.510179340839386,0.050000000745058,0.0359188206493854,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.510179340839386,0.050000000745058,0.0486311763525009,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.510179340839386,0.050000000745058,0.2306853681802749,285.07684326171875,284.95001220703125,294.81231689453125,294.0019836425781,296.0033264160156,298.3046569824219,285.02850341796875,1.0,0.169344887137413,0.9714736938476562,0.9714736938476562,0.4000000059604645,1.0,-0.4920699894428253,0.3530199527740478,0.1390500515699386,0.2203322499990463,0.9819504022598268,0.9819504022598268,0.0,33.59647750854492,60.0,13508.3388671875,0.0,34.91512680053711,1.0,283.1146850585937,284.7559814453125,296.6297607421875,297.7369079589844,293.1499938964844,293.1499938964844,283.1499938964844,9110.96875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120386481285095,1.0,0.0,0.0,1.9914829730987549,1.9914898872375488,2.646345933499106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.20849609375,0.0,242.4667358398437,1895.4371337890625,0.0,545.2647705078125,0.4987515211105346,1.0,0.0,3.0,1.0,0.0
17734140,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5004755258560181,0.050000000745058,0.0463144667446613,298.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5004755258560181,0.050000000745058,0.0487713627517223,298.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5004755258560181,0.050000000745058,0.0360223613679409,298.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5004755258560181,0.050000000745058,0.0487713627517223,297.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5004755258560181,0.050000000745058,0.2313503473997116,284.9350891113281,284.95001220703125,294.80731201171875,293.99884033203125,295.0560302734375,298.2669372558594,284.8740539550781,1.0,0.1761367619037628,0.989708125591278,0.989708125591278,0.1443139761686325,1.0,-0.493495374917984,0.4711191058158874,0.0223762691020965,0.3377122282981872,0.9124385118484496,0.9124385118484496,0.0,37.17562103271485,60.0,13336.103515625,-0.0,38.08034133911133,1.0,283.1410217285156,284.607421875,296.6402587890625,297.6799011230469,293.1499938964844,293.1499938964844,283.1499938964844,12145.9736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654866755008697,1.0,0.0,0.0,2.1972596645355225,2.19726824760437,3.221485656013101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.498046875,0.0,330.41314697265625,1895.4371337890625,0.0,411.5970153808594,0.5471809506416321,1.0,0.0,3.0,1.0,0.0
17734200,298.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960401654243469,0.050000000745058,0.0463835671544075,298.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960401654243469,0.050000000745058,0.0488441325724124,298.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960401654243469,0.050000000745058,0.0360761098563671,298.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960401654243469,0.050000000745058,0.0488441325724124,297.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960401654243469,0.050000000745058,0.2316955327987671,284.8528747558594,284.95001220703125,294.8045959472656,293.99713134765625,294.8259582519531,298.2475891113281,284.8049621582031,1.0,0.1795278340578079,1.0,1.0,0.0,1.0,-0.4942255020141601,0.4942236244678497,1.885847723315237e-06,0.3606395125389099,0.8432838320732117,0.8432838320732117,0.0,39.0282096862793,60.0,13234.837890625,-0.0,39.71896743774414,1.0,283.1459350585937,284.5586853027344,296.6866760253906,297.7018127441406,293.1499938964844,293.1499938964844,283.1499938964844,14850.4443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461874663829803,1.0,0.0,0.0,2.251747131347656,2.251756429672241,3.3832384360721335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.8759765625,0.0,365.27679443359375,1895.4371337890625,0.0,366.3731689453125,0.559935986995697,1.0,0.0,3.0,1.0,0.0
17734260,298.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.487895131111145,0.050000000745058,0.0465233661234378,298.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.487895131111145,0.050000000745058,0.0489913448691368,298.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.487895131111145,0.050000000745058,0.0361848399043083,298.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.487895131111145,0.050000000745058,0.0489913448691368,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.487895131111145,0.050000000745058,0.2323938459157943,284.77374267578125,284.95001220703125,294.7988586425781,293.9935607910156,294.7997741699219,298.20867919921875,284.780517578125,1.0,0.1861570626497268,1.0,1.0,0.0,1.0,-0.4957171976566314,0.4957168400287628,3.585265631045331e-07,0.362074464559555,0.7082516551017761,0.7082516551017761,0.0,42.76991653442383,60.0,12972.01171875,-0.0,43.0351448059082,1.0,283.1493225097656,284.5981140136719,296.8097229003906,297.7867126464844,293.1499938964844,293.1499938964844,283.1499938964844,23008.04296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41880002617836,1.0,0.0,0.0,2.117912769317627,2.117922782897949,2.993019450059365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.1845703125,0.0,346.7920837402344,1895.4371337890625,0.0,310.0857238769531,0.5460937023162842,1.0,0.0,3.0,1.0,0.0
17734320,298.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862858653068542,0.050000000745058,0.0465525574982166,298.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862858653068542,0.050000000745058,0.0490220859646797,298.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862858653068542,0.050000000745058,0.0362075455486774,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862858653068542,0.050000000745058,0.0490220859646797,297.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862858653068542,0.050000000745058,0.2325396686792373,284.7804260253906,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2006530761719,284.79620361328125,1.0,0.1875096708536148,1.0,1.0,0.0,1.0,-0.4960283041000366,0.4960279464721679,3.580436782613106e-07,0.3623856008052826,0.6909778714179993,0.6909778714179993,0.0,43.55141830444336,48.0,12923.80078125,-0.0,43.73019790649414,1.0,283.1495361328125,284.62957763671875,296.8354797363281,297.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,24287.55078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150925874710083,1.0,0.0,0.0,2.0616378784179688,2.061647653579712,2.8360776127556164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.97119140625,0.0,330.3821716308594,1895.4371337890625,0.0,303.062255859375,0.53388911485672,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.4839996695518493,0.050000000745058,0.0465945862233638,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.4839996695518493,0.050000000745058,0.0490663424134254,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.4839996695518493,0.050000000745058,0.0362402312457561,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.4839996695518493,0.050000000745058,0.0490663424134254,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.4839996695518493,0.050000000745058,0.2327495962381363,284.88104248046875,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.1655578613281,284.9077453613281,1.0,0.1889733672142028,1.0,1.0,0.0,1.0,-0.496476411819458,0.4964760541915893,3.586215484574496e-07,0.3631490170955658,0.6801285743713379,0.6801285743713379,0.0,44.67965698242188,48.0,12868.296875,-0.0,44.7349739074707,1.0,283.1499328613281,284.7848815917969,296.9405822753906,297.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,23018.890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407110184431076,1.0,0.0,0.0,1.869718670845032,1.869727373123169,2.332630373302891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.07421875,0.0,258.1002197265625,1895.4371337890625,0.0,288.3503723144531,0.4959335327148437,1.0,0.0,3.0,1.0,0.0
17734440,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.484051913022995,0.050000000745058,0.0465936176478862,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.484051913022995,0.050000000745058,0.0490653254091739,298.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.484051913022995,0.050000000745058,0.0362394824624061,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.484051913022995,0.050000000745058,0.0490653254091739,297.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.484051913022995,0.050000000745058,0.2327447682619094,284.8859558105469,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.16412353515625,284.9114990234375,1.0,0.1889142841100692,1.0,1.0,0.0,1.0,-0.4964661300182342,0.4964657723903656,3.586225716389891e-07,0.3631629943847656,0.681505560874939,0.681505560874939,0.0,44.65404510498047,36.0,12873.32421875,-0.0,44.71212768554688,1.0,283.1499328613281,284.7882995605469,296.9448547363281,297.9183959960937,293.1499938964844,293.1499938964844,283.1499938964844,22813.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071686565876007,1.0,0.0,0.0,1.86761474609375,1.8676234483718872,2.3273838678505854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.79443359375,0.0,256.64239501953125,1895.4371337890625,0.0,288.4561767578125,0.4921024739742279,1.0,0.0,3.0,1.0,0.0
17734500,298.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.4852539896965027,0.050000000745058,0.0465714558959007,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.4852539896965027,0.050000000745058,0.0490419864654541,298.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.4852539896965027,0.050000000745058,0.0362222455441951,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.4852539896965027,0.050000000745058,0.0490419864654541,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.4852539896965027,0.050000000745058,0.2326340675354004,284.92901611328125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1492919921875,284.9435119628906,1.0,0.1877378076314926,1.0,1.0,0.0,1.0,-0.4962300956249237,0.496229737997055,3.5852892210641585e-07,0.3632253408432007,0.6965929269790649,0.6965929269790649,0.0,44.063812255859375,36.0,12889.9462890625,-0.0,44.18607711791992,1.0,283.14996337890625,284.8204650878906,296.9847717285156,297.96990966796875,293.1499938964844,293.1499938964844,283.1499938964844,20442.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091271460056305,1.0,0.0,0.0,1.8404403924942017,1.8404484987258911,2.2601481930450973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.89111328125,0.0,239.1444091796875,1895.4371337890625,0.0,292.01708984375,0.4841211438179016,1.0,0.0,3.0,1.0,0.0
17734560,298.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4878042638301849,0.050000000745058,0.0465249978005886,298.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4878042638301849,0.050000000745058,0.0489930622279644,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4878042638301849,0.050000000745058,0.0361861065030097,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4878042638301849,0.050000000745058,0.0489930622279644,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4878042638301849,0.050000000745058,0.2324019968509674,284.9496765136719,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.136474609375,284.9546813964844,1.0,0.185429960489273,1.0,1.0,0.0,1.0,-0.4957350492477417,0.495734691619873,3.582168801585795e-07,0.3631010949611664,0.7075521945953369,0.7075521945953369,0.0,42.8238525390625,25.0,12903.94140625,-0.0,43.08263397216797,1.0,283.1499938964844,284.8267517089844,297.0102233886719,298.0079345703125,293.1499938964844,293.1499938964844,283.1499938964844,19109.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413184642791748,1.0,0.0,0.0,1.8389458656311035,1.8389537334442136,2.256478950357632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.208984375,0.0,233.6606292724609,1895.4371337890625,0.0,299.4961853027344,0.4809117019176483,1.0,0.0,3.0,1.0,0.0
17734620,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943475127220154,0.050000000745058,0.0464113131165504,298.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943475127220154,0.050000000745058,0.048873346298933,298.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943475127220154,0.050000000745058,0.0360976867377758,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943475127220154,0.050000000745058,0.048873346298933,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943475127220154,0.050000000745058,0.2318341135978698,284.9555969238281,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1184997558594,284.9547424316406,1.0,0.179829329252243,1.0,1.0,0.0,1.0,-0.4945239722728729,0.4945236146450043,3.573719880023418e-07,0.3626162111759186,0.7137402296066284,0.7137402296066284,0.0,39.787967681884766,25.0,12881.1044921875,-0.0,40.39007568359375,1.0,283.1499938964844,284.8250427246094,297.0213928222656,298.0323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18302.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202379286289215,1.0,0.0,0.0,1.838358879089356,1.8383666276931765,2.255038680232247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0986328125,0.0,230.4430084228516,1895.4371337890625,0.0,312.8442077636719,0.4789219796657562,1.0,0.0,3.0,1.0,0.0
17734680,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960750639438629,0.050000000745058,0.0463829934597015,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960750639438629,0.050000000745058,0.0488435253500938,298.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4964258074760437,0.1550294011831283,0.0361474528908729,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960750639438629,0.050000000745058,0.0488435253500938,297.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960750639438629,0.050000000745058,0.2316926568746566,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153564453125,284.9539794921875,1.0,0.1784233003854751,1.0,1.0,0.0,1.0,-0.4943065941333771,0.4943062365055084,3.572172317944933e-07,0.3625221848487854,0.71389240026474,0.71389240026474,0.0,39.03194427490234,43.0,12873.5126953125,-0.0,39.73079681396485,1.0,283.1499938964844,284.8246154785156,297.0196228027344,298.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,18259.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213523864746094,1.0,0.0,0.0,1.8376612663269043,1.8376688957214355,2.2533274091074418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.45703125,0.0,230.07183837890625,1895.4371337890625,0.0,314.9957580566406,0.4786732494831085,1.0,0.0,3.0,1.0,0.0
17734740,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.505747377872467,0.050000000745058,0.0462389066815376,298.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.505747377872467,0.1466106623411178,0.0486917942762374,298.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7466952204704285,0.153093621134758,0.1061798855662345,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.505747377872467,0.050000000745058,0.0486917942762374,297.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.505747377872467,0.050000000745058,0.2309729009866714,285.0367736816406,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.0821838378906,285.1011047363281,1.0,0.1801573932170868,1.0,1.0,0.0,1.0,-0.5769515037536621,0.5769510865211487,4.3110915726174426e-07,0.425395518541336,0.7792420983314514,0.7792420983314514,0.0,35.84413528442383,43.0,14540.37890625,-0.0,46.15728378295898,1.0,283.1499938964844,284.9827880859375,297.0283203125,298.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,16056.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272122383117676,1.0,0.0,0.0,1.8862721920013428,1.886279821395874,2.374116974124263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.197265625,0.0,236.5116424560547,1895.4371337890625,0.0,326.5109558105469,0.4860765635967254,1.0,0.0,3.0,1.0,0.0
17734800,297.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.515943169593811,0.050000000745058,0.0461122393608093,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.7178155183792114,0.1475452333688736,0.1197988837957382,298.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.7626438140869141,0.1511435806751251,0.1071868315339088,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.515943169593811,0.050000000745058,0.048558410257101,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.515943169593811,0.050000000745058,0.2303401827812194,285.1457214355469,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0500793457031,285.21051025390625,1.0,0.1833383440971374,1.0,1.0,0.0,1.0,-0.6622819304466248,0.6622813940048218,5.13482859787473e-07,0.4897243976593017,0.8856690526008606,0.8856690526008606,0.0,33.17719268798828,46.0,16280.8466796875,-0.0,53.98247909545898,1.0,283.1499938964844,285.05792236328125,297.06005859375,298.178955078125,293.1499938964844,293.1499938964844,283.1499938964844,12695.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349643290042877,1.0,0.0,0.0,2.0097477436065674,2.009755373001098,2.695110197237227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.97216796875,0.0,263.27557373046875,1895.4371337890625,0.0,342.2974853515625,0.5065885782241821,1.0,0.0,3.0,1.0,0.0
17734860,297.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117579698562622,0.050000000745058,0.0461611151695251,297.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7443455457687378,0.1431426107883453,0.1376644372940063,297.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7557706832885742,0.1518326997756958,0.1066307201981544,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117579698562622,0.1432345807552337,0.0486098751425743,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117579698562622,0.050000000745058,0.2305843234062194,285.29461669921875,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.9789428710937,285.28240966796875,1.0,0.1877605319023132,1.0,1.0,0.0,1.0,-0.6836130619049072,0.6836125254631042,5.358606927075016e-07,0.5071039795875549,1.0,1.0,0.0,34.684326171875,46.0,17406.998046875,-0.0,58.58003616333008,1.0,283.1499938964844,285.01617431640625,297.1579284667969,298.4126281738281,293.1499938964844,293.1499938964844,283.1499938964844,11385.0361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667929410934448,1.0,0.0,0.0,2.2472736835479736,2.2472822666168213,3.3698088941491733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.53955078125,0.0,347.41162109375,1895.4371337890625,0.0,414.8497009277344,0.5561152696609497,1.0,0.0,3.0,1.0,0.0
17734920,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.5183530449867249,0.050000000745058,0.0460852831602096,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.7514194250106812,0.1427372246980667,0.136940523982048,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7651645541191101,0.1525538712739944,0.1069019213318824,297.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.6436768174171448,0.1443145126104354,0.0863030478358268,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.5183530449867249,0.050000000745058,0.2302055358886718,285.2814025878906,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96759033203125,285.2764892578125,1.0,0.1893745511770248,1.0,1.0,0.0,1.0,-0.7277600169181824,0.7277594208717346,5.818643558086478e-07,0.5395776033401489,1.0,1.0,0.0,33.04461669921875,64.0,18029.599609375,-0.0,62.91716384887695,1.0,283.1499938964844,285.015380859375,297.1649169921875,298.4389343261719,293.1499938964844,293.1499938964844,283.1499938964844,11765.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744540452957153,1.0,0.0,0.0,2.284719944000244,2.28472900390625,3.483046668861789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.0927734375,0.0,365.0588989257813,1895.4371337890625,0.0,434.4540100097656,0.5681435465812683,1.0,0.0,3.0,1.0,0.0
17734980,297.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.7182893753051758,0.1433626562356948,0.1071319803595542,297.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.7621557116508484,0.143003836274147,0.1361163407564163,297.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.7837300300598145,0.1565409004688263,0.1092120036482811,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.7585972547531128,0.1394073069095611,0.1341952532529831,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.5281917452812195,0.050000000745058,0.2297103554010391,285.40289306640625,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.9050598144531,285.44256591796875,1.0,0.201048269867897,1.0,1.0,0.0,1.0,-0.8596470355987549,0.8596463203430176,7.33952447262709e-07,0.6395041346549988,1.0,1.0,0.0,31.67464828491211,64.0,20805.40625,-0.0,82.57557678222656,1.0,283.1499938964844,285.155029296875,297.1809997558594,298.5926513671875,293.1499938964844,293.1499938964844,283.1499938964844,13505.623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068596601486206,1.0,0.0,0.0,2.4478302001953125,2.447840452194214,3.9981210875339457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.7080078125,0.0,448.9623718261719,1895.4371337890625,0.0,528.4179077148438,0.6049299240112305,1.0,0.0,3.0,1.0,0.0
17735040,297.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.746783971786499,0.1402972489595413,0.1233716756105423,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.7586609125137329,0.143472358584404,0.1364276558160781,297.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46795654296875,0.7815049886703491,0.1578223407268524,0.1100805401802063,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.7529126405715942,0.1384001523256302,0.1332757920026779,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.5249018669128418,0.050000000745058,0.2298658043146133,285.4647827148437,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8798217773437,285.5050354003906,1.0,0.2049150913953781,1.0,1.0,0.0,1.0,-0.879664957523346,0.8796641826629639,7.591820008201466e-07,0.6551598906517029,1.0,1.0,0.0,32.71880340576172,52.0,21404.357421875,-0.0,87.80355834960938,1.0,283.1499938964844,285.1986083984375,297.1859130859375,298.64263916015625,293.1499938964844,293.1499938964844,283.1499938964844,13901.9287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163453817367554,1.0,0.0,0.0,2.4834847450256348,2.4834954738616943,4.11544107237205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.2314453125,0.0,468.8680725097656,1895.4371337890625,0.0,559.6920776367188,0.6165059208869934,1.0,0.0,3.0,1.0,0.0
17735100,297.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.7365535497665405,0.1342071592807769,0.1241332590579986,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.748582661151886,0.1448954492807388,0.1376381963491439,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.7733641266822815,0.1608490794897079,0.1122323125600814,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.738048255443573,0.1371473968029022,0.1315752118825912,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.515127420425415,0.050000000745058,0.2303812056779861,285.5340270996094,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.834228515625,285.5316162109375,1.0,0.2092513442039489,1.0,1.0,0.0,1.0,-0.8832115530967712,0.8832107782363892,7.640531407560047e-07,0.6584957242012024,1.0,1.0,0.0,35.5178337097168,52.0,21807.857421875,-0.0,92.67574310302734,1.0,283.1499938964844,285.1794128417969,297.1885681152344,298.7216491699219,293.1499938964844,293.1499938964844,283.1499938964844,14990.9970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538013756275177,1.0,0.0,0.0,2.578928232192993,2.57893967628479,4.437841880644555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.15576171875,0.0,525.0298461914062,1895.4371337890625,0.0,638.3859252929688,0.6369737386703491,1.0,0.0,3.0,1.0,0.0
17735160,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.722939133644104,0.1308465003967285,0.1203229054808616,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.7442850470542908,0.1465513855218887,0.1391672492027282,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.7706695795059204,0.1637935042381286,0.114368200302124,297.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7303050756454468,0.1368467956781387,0.1309280842542648,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.5097216963768005,0.050000000745058,0.2307061403989792,285.5057678222656,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8274230957031,285.4947814941406,1.0,0.211794838309288,1.0,1.0,0.0,1.0,-0.8826491236686707,0.8826483488082886,7.636688224010868e-07,0.658598005771637,1.0,1.0,0.0,37.25374221801758,40.0,21876.21875,-0.0,95.1733627319336,1.0,283.1499938964844,285.13037109375,297.15753173828125,298.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,15836.16015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547489523887634,1.0,0.0,0.0,2.6506288051605225,2.6506409645080566,4.688038757194591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.974609375,0.0,570.0502319335938,1895.4371337890625,0.0,706.6801147460938,0.6571970582008362,1.0,0.0,3.0,1.0,0.0
17735220,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.7153853178024292,0.1289927959442138,0.1174242794513702,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.7468396425247192,0.1494988650083542,0.141911044716835,297.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.775910496711731,0.1684670448303222,0.1177044212818145,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.7287072539329529,0.137445256114006,0.1311359107494354,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.5081522464752197,0.1216400787234306,0.2308065146207809,285.4429016113281,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7610778808594,285.4348449707031,1.0,0.2128915041685104,1.0,1.0,0.0,1.0,-0.8868352174758911,0.886834442615509,7.695229555793048e-07,0.6626678109169006,1.0,1.0,0.0,37.84552001953125,40.0,22065.76171875,-0.0,96.89208984375,1.0,283.1499938964844,285.0558166503906,297.0770874023437,298.6646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17353.376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702632665634155,1.0,0.0,0.0,2.774699687957764,2.7747130393981934,5.137186462889076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.802734375,0.0,653.9047241210938,1895.4371337890625,0.0,776.3782958984375,0.6844978928565979,1.0,0.0,3.0,1.0,0.0
17735280,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.7613206505775452,0.1291320323944091,0.1169002875685691,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.7992835640907288,0.1502250134944915,0.1420832127332687,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.8303218483924866,0.1694962233304977,0.1180590018630027,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.777180552482605,0.1378045976161956,0.1309085488319397,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.6400980353355408,0.1219783425331115,0.347453773021698,285.4396667480469,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7322082519531,285.46978759765625,1.0,0.2151219248771667,1.0,1.0,0.0,1.0,-1.0268138647079468,1.0268127918243408,9.576169759384356e-07,0.7648943662643433,1.0,1.0,0.0,29.00805282592773,58.0,23892.2265625,-0.0,112.39591979980467,1.0,283.1499938964844,285.1160583496094,297.0624389648437,298.65753173828125,293.1499938964844,293.1499938964844,283.1499938964844,17593.259765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719762444496155,1.0,0.0,0.0,2.793811559677124,2.793825149536133,5.208199240769318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.08447265625,0.0,667.5101928710938,1895.4371337890625,0.0,784.4701538085938,0.6920857429504395,1.0,0.0,3.0,1.0,0.0
17735340,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8346998691558838,0.1308721005916595,0.1177531033754348,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.880114734172821,0.1545381844043731,0.1458334028720855,297.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.920754611492157,0.1752432435750961,0.1223440319299697,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8534682989120483,0.1406823396682739,0.1329832822084427,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.8052164912223816,0.1144911423325538,0.5253161191940308,286.03857421875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7415771484375,286.0429992675781,1.0,0.234782338142395,1.0,1.0,0.0,1.0,-1.253325581550598,1.2533241510391235,1.338463107458665e-06,0.9502795934677124,1.0,1.0,0.0,23.47805976867676,46.0,29315.71875,-0.0,162.3199005126953,1.0,283.1499938964844,285.558349609375,297.17694091796875,299.0997619628906,293.1499938964844,293.1499938964844,283.1499938964844,19199.486328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609618604183197,1.0,0.0,0.0,2.9185609817504883,2.9185757637023926,5.683696713276731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.32666015625,0.0,760.9796752929688,1895.4371337890625,0.0,983.6680908203124,0.7225159406661987,1.0,0.0,3.0,1.0,0.0
17735400,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8346998691558838,0.1308721005916595,0.1177531033754348,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.880114734172821,0.1545381844043731,0.1458334028720855,297.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.920754611492157,0.1752432435750961,0.1223440319299697,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8534682989120483,0.1406823396682739,0.1329832822084427,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.8052164912223816,0.1144911423325538,0.5253161191940308,286.03857421875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7415771484375,286.0429992675781,1.0,0.234782338142395,1.0,1.0,0.0,1.0,-1.253325581550598,1.2533241510391235,1.338463107458665e-06,0.9502795934677124,1.0,1.0,0.0,23.47805976867676,46.0,29315.71875,-0.0,162.3199005126953,1.0,283.1499938964844,285.558349609375,297.17694091796875,299.0997619628906,293.1499938964844,293.1499938964844,283.1499938964844,19199.486328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609618604183197,1.0,0.0,0.0,2.9185609817504883,2.9185757637023926,5.683696713276731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.32666015625,0.0,760.9796752929688,1895.4371337890625,0.0,983.6680908203124,0.7225159406661987,1.0,0.0,3.0,1.0,0.0
17735460,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.786243200302124,0.131900280714035,0.1189372241497039,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.830973744392395,0.1565148085355758,0.1481952667236328,297.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8641320466995239,0.176700934767723,0.1236717775464057,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8063843250274658,0.1422298699617386,0.1348385214805603,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7461868524551392,0.1109526380896568,0.5075280666351318,285.9886474609375,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6878356933594,285.97857666015625,1.0,0.2403369843959808,1.0,1.0,0.0,1.0,-1.239948034286499,1.239946722984314,1.312891527049942e-06,0.9384965896606444,1.0,1.0,0.0,28.942279815673828,46.0,29201.888671875,-0.0,169.7706756591797,1.0,283.1499938964844,285.4847412109375,297.177734375,299.17584228515625,293.1499938964844,293.1499938964844,283.1499938964844,20265.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373286247253418,1.0,0.0,0.0,2.9985039234161377,2.99851942062378,5.99932718614582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.064453125,0.0,825.24072265625,1895.4371337890625,0.0,1155.657470703125,0.7391992807388306,1.0,0.0,3.0,1.0,0.0
17735520,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.7754050493240356,0.1323434263467788,0.1194405406713485,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.821053147315979,0.1573571115732193,0.1491351723670959,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.8527241349220276,0.1774098426103592,0.1242229118943214,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.7955880761146545,0.1428929418325424,0.1355927884578704,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.7328236103057861,0.1096937879920005,0.5009730458259583,285.958740234375,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6670837402344,285.9510803222656,1.0,0.2418990582227707,1.0,1.0,0.0,1.0,-1.2353776693344116,1.2353763580322266,1.3045083733231877e-06,0.9348015189170836,1.0,1.0,0.0,30.54553604125977,34.0,29156.48828125,-0.0,171.71824645996094,1.0,283.1499938964844,285.4568786621094,297.1436767578125,299.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,20672.185546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464917063713074,1.0,0.0,0.0,3.0284273624420166,3.0284430980682373,6.119665272308339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.36181640625,0.0,850.1945190429688,1895.4371337890625,0.0,1216.7967529296875,0.749350368976593,1.0,0.0,3.0,1.0,0.0
17735580,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.7683742046356201,0.1335064768791198,0.1205801516771316,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.8155220150947571,0.159627228975296,0.1514010727405548,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.8462291955947876,0.1797389388084411,0.1258171051740646,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.789219319820404,0.1446660459041595,0.1373806446790695,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.7189263105392456,0.107381522655487,0.4885350167751312,285.8877258300781,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6177673339844,285.8826599121094,1.0,0.2426550388336181,1.0,1.0,0.0,1.0,-1.2285910844802856,1.2285897731781006,1.2921117331643472e-06,0.9292978048324584,1.0,1.0,0.0,31.917701721191406,25.0,29169.31640625,-0.0,172.47244262695312,1.0,283.1499938964844,285.3828125,297.041748046875,299.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,22049.01171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590447425842285,1.0,0.0,0.0,3.127652883529663,3.1276695728302,6.527252480736934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.0615234375,0.0,936.5318603515624,1895.4371337890625,0.0,1303.757080078125,0.7736147046089172,1.0,0.0,3.0,1.0,0.0
17735640,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.7683742046356201,0.1335064768791198,0.1205801516771316,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.8155220150947571,0.159627228975296,0.1514010727405548,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.8462291955947876,0.1797389388084411,0.1258171051740646,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.789219319820404,0.1446660459041595,0.1373806446790695,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.7189263105392456,0.107381522655487,0.4885350167751312,285.8877258300781,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6177673339844,285.8826599121094,1.0,0.2426550388336181,1.0,1.0,0.0,1.0,-1.2285910844802856,1.2285897731781006,1.2921117331643472e-06,0.9292978048324584,1.0,1.0,0.0,31.917701721191406,25.0,29169.31640625,-0.0,172.47244262695312,1.0,283.1499938964844,285.3828125,297.041748046875,299.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,22049.01171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590447425842285,1.0,0.0,0.0,3.127652883529663,3.1276695728302,6.527252480736934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.0615234375,0.0,936.5318603515624,1895.4371337890625,0.0,1303.757080078125,0.7736147046089172,1.0,0.0,3.0,1.0,0.0
