time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.7732177376747131,0.1341060549020767,0.1210828274488449,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.8210456371307373,0.1607750803232193,0.1524485796689987,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.8521117568016052,0.1811054944992065,0.1267052292823791,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.7947656512260437,0.1455618292093277,0.1381923705339431,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86212158203125,0.7205548286437988,0.1067621856927871,0.4849546551704407,285.86041259765625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.59783935546875,285.855224609375,1.0,0.2416806519031524,1.0,1.0,0.0,1.0,-1.228193283081055,1.2281919717788696,1.2913715181639418e-06,0.928956151008606,1.0,1.0,0.0,31.312583923339844,25.0,29244.72265625,-0.0,171.083740234375,1.0,283.1499938964844,285.3504333496094,297.0087890625,299.0151672363281,293.1499938964844,293.1499938964844,283.1499938964844,22821.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603549122810364,1.0,0.0,0.0,3.1819515228271484,3.181968927383423,6.755856816198502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.22509765625,0.0,986.16064453125,1895.4371337890625,0.0,1313.0389404296875,0.7841126322746277,1.0,0.0,3.0,1.0,0.0
17735760,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.7828130722045898,0.134749948978424,0.1215944290161132,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.8310583829879761,0.1619665920734405,0.1535048931837082,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.8632441163063049,0.1825892627239227,0.1276647299528122,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84033203125,0.8051713705062866,0.1464969515800476,0.1390085816383361,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84112548828125,0.7266229391098022,0.1063705682754516,0.4824768006801605,285.83990478515625,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58038330078125,285.8365478515625,1.0,0.2399420738220214,1.0,1.0,0.0,1.0,-1.2292314767837524,1.2292301654815674,1.2932395065945457e-06,0.9297709465026855,1.0,1.0,0.0,30.0649356842041,25.0,29306.095703125,-0.0,168.79779052734375,1.0,283.1499938964844,285.3293151855469,296.9898376464844,298.99151611328125,293.1499938964844,293.1499938964844,283.1499938964844,23339.591796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603820323944092,1.0,0.0,0.0,3.217885732650757,3.217903614044189,6.909307899150008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.29736328125,0.0,1019.9500122070312,1895.4371337890625,0.0,1313.2313232421875,0.795711100101471,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.7946244478225708,0.1357695013284683,0.122435376048088,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132019042969,0.8435323238372803,0.1637974232435226,0.1551564633846283,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.8775243759155273,0.1849235445261001,0.1292153596878051,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.8173919320106506,0.1479442119598388,0.1402994692325592,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140869140625,0.7338916063308716,0.1060483828186988,0.4803039133548736,285.81304931640625,284.95001220703125,294.77117919921875,293.9779357910156,294.7710876464844,297.5578308105469,285.8101501464844,1.0,0.2387083619832992,1.0,1.0,0.0,1.0,-1.2330245971679688,1.2330232858657837,1.3001092611375498e-06,0.9327839016914368,1.0,1.0,0.0,28.7678279876709,25.0,29472.859375,-0.0,167.25411987304688,1.0,283.1499938964844,285.29620361328125,296.9798278808594,298.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,24332.49609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600716710090637,1.0,0.0,0.0,3.2856199741363525,3.2856385707855225,7.203241239039926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.57470703125,0.0,1085.72314453125,1895.4371337890625,0.0,1311.02880859375,0.8094115853309631,1.0,0.0,3.0,1.0,0.0
17735880,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072204589844,0.7986360192298889,0.1361418068408966,0.1227471753954887,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8478384017944336,0.1644534319639206,0.1557528525590896,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.8824692368507385,0.1857679784297943,0.1297832429409027,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.8213742971420288,0.1484657973051071,0.1407690495252609,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.7364356517791748,0.1059909015893936,0.4798533916473388,285.80682373046875,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55078125,285.8045959472656,1.0,0.2383743971586227,1.0,1.0,0.0,1.0,-1.2348190546035769,1.2348177433013916,1.303371732319647e-06,0.934213936328888,1.0,1.0,0.0,28.36976432800293,25.0,29525.958984375,-0.0,166.97300720214844,1.0,283.1499938964844,285.2891540527344,296.9794616699219,298.9828796386719,293.1499938964844,293.1499938964844,283.1499938964844,24571.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660046398639679,1.0,0.0,0.0,3.301746129989624,3.301764965057373,7.274123277056788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.49853515625,0.0,1101.7884521484375,1895.4371337890625,0.0,1310.849609375,0.8162662982940674,1.0,0.0,3.0,1.0,0.0
17735940,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8137075304985046,0.1376082748174667,0.1239936202764511,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8647592663764954,0.1670120805501938,0.1580977439880371,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.9016494154930116,0.189072772860527,0.132028043270111,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.836512565612793,0.1505095362663269,0.1426266729831695,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.7465532422065735,0.1059054732322692,0.4789022207260132,285.78240966796875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52618408203125,285.7808837890625,1.0,0.237450823187828,1.0,1.0,0.0,1.0,-1.242911458015442,1.2429101467132568,1.3181560234443168e-06,0.9406681656837464,1.0,1.0,0.0,26.984411239624023,25.0,29789.677734375,-0.0,166.55862426757812,1.0,283.1499938964844,285.2567443847656,296.9850158691406,298.999755859375,293.1499938964844,293.1499938964844,283.1499938964844,25777.166015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608967185020447,1.0,0.0,0.0,3.3817505836486816,3.381770133972168,7.630911795786233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.0556640625,0.0,1183.8370361328125,1895.4371337890625,0.0,1316.888427734375,0.835885763168335,1.0,0.0,3.0,1.0,0.0
17736000,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8137075304985046,0.1376082748174667,0.1239936202764511,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8647592663764954,0.1670120805501938,0.1580977439880371,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.9016494154930116,0.189072772860527,0.132028043270111,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.836512565612793,0.1505095362663269,0.1426266729831695,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.7465532422065735,0.1059054732322692,0.4789022207260132,285.78240966796875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52618408203125,285.7808837890625,1.0,0.237450823187828,1.0,1.0,0.0,1.0,-1.242911458015442,1.2429101467132568,1.3181560234443168e-06,0.9406681656837464,1.0,1.0,0.0,26.984411239624023,25.0,29789.677734375,-0.0,166.55862426757812,1.0,283.1499938964844,285.2567443847656,296.9850158691406,298.999755859375,293.1499938964844,293.1499938964844,283.1499938964844,25777.166015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608967185020447,1.0,0.0,0.0,3.3817505836486816,3.381770133972168,7.630911795786233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.0556640625,0.0,1183.8370361328125,1895.4371337890625,0.0,1316.888427734375,0.835885763168335,1.0,0.0,3.0,1.0,0.0
17736060,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.827107310295105,0.1390997469425201,0.125284731388092,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.8814288973808289,0.1695922315120697,0.1604882925748825,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.9214759469032288,0.1924096345901489,0.1343210041522979,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.8512398600578308,0.1525824517011642,0.1445356011390686,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.7565521001815796,0.105956420302391,0.4787718951702118,285.763427734375,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.5048828125,285.7623291015625,1.0,0.2370660305023193,1.0,1.0,0.0,1.0,-1.2522178888320925,1.2522165775299072,1.3352937457966618e-06,0.9480888247489928,1.0,1.0,0.0,25.86248016357422,25.0,30076.275390625,-0.0,167.0733184814453,1.0,283.1499938964844,285.2293701171875,296.9931640625,299.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,26969.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630275845527649,1.0,0.0,0.0,3.4590847492218018,3.459105491638184,7.983911700648605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.0146484375,0.0,1266.92529296875,1895.4371337890625,0.0,1332.091064453125,0.8547397255897522,1.0,0.0,3.0,1.0,0.0
17736120,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.827107310295105,0.1390997469425201,0.125284731388092,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.8814288973808289,0.1695922315120697,0.1604882925748825,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.9214759469032288,0.1924096345901489,0.1343210041522979,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.8512398600578308,0.1525824517011642,0.1445356011390686,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.7565521001815796,0.105956420302391,0.4787718951702118,285.763427734375,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.5048828125,285.7623291015625,1.0,0.2370660305023193,1.0,1.0,0.0,1.0,-1.2522178888320925,1.2522165775299072,1.3352937457966618e-06,0.9480888247489928,1.0,1.0,0.0,25.86248016357422,25.0,30076.275390625,-0.0,167.0733184814453,1.0,283.1499938964844,285.2293701171875,296.9931640625,299.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,26969.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630275845527649,1.0,0.0,0.0,3.4590847492218018,3.459105491638184,7.983911700648605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.0146484375,0.0,1266.92529296875,1895.4371337890625,0.0,1332.091064453125,0.8547397255897522,1.0,0.0,3.0,1.0,0.0
17736180,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8390332460403442,0.1405451893806457,0.1265525966882705,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8967467546463013,0.172093853354454,0.1628252416849136,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.940379559993744,0.1956437081098556,0.1365601420402526,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.8649535179138184,0.1545982360839843,0.1464104354381561,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.7656521201133728,0.1060510799288749,0.4789737462997436,285.7474060058594,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4862365722656,285.7465515136719,1.0,0.2370886504650116,1.0,1.0,0.0,1.0,-1.2617253065109253,1.2617239952087402,1.3529446505344822e-06,0.9556589722633362,1.0,1.0,0.0,25.001176834106445,25.0,30358.634765625,-0.0,168.21234130859375,1.0,283.1499938964844,285.2050476074219,296.9995422363281,299.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,28122.466796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657853126525879,1.0,0.0,0.0,3.5322439670562744,3.5322654247283936,8.325200155923085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.18603515625,0.0,1349.0234375,1895.4371337890625,0.0,1351.9129638671875,0.872815728187561,1.0,0.0,3.0,1.0,0.0
17736240,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8390332460403442,0.1405451893806457,0.1265525966882705,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8967467546463013,0.172093853354454,0.1628252416849136,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.940379559993744,0.1956437081098556,0.1365601420402526,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.8649535179138184,0.1545982360839843,0.1464104354381561,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.7656521201133728,0.1060510799288749,0.4789737462997436,285.7474060058594,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4862365722656,285.7465515136719,1.0,0.2370886504650116,1.0,1.0,0.0,1.0,-1.2617253065109253,1.2617239952087402,1.3529446505344822e-06,0.9556589722633362,1.0,1.0,0.0,25.001176834106445,25.0,30358.634765625,-0.0,168.21234130859375,1.0,283.1499938964844,285.2050476074219,296.9995422363281,299.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,28122.466796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657853126525879,1.0,0.0,0.0,3.5322439670562744,3.5322654247283936,8.325200155923085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.18603515625,0.0,1349.0234375,1895.4371337890625,0.0,1351.9129638671875,0.872815728187561,1.0,0.0,3.0,1.0,0.0
17736300,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396850585937,0.8445342779159546,0.1412548124790191,0.1271798759698867,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.903808057308197,0.1733261197805404,0.1639821231365203,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394104003906,0.9488480091094972,0.1972366124391555,0.137667715549469,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.8713608384132385,0.1555921882390976,0.1473404914140701,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.769768238067627,0.1061001196503639,0.4791178107261657,285.73944091796875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4775390625,285.7378845214844,1.0,0.2372243106365203,1.0,1.0,0.0,1.0,-1.2664859294891355,1.266484618186951,1.3618353023048255e-06,0.959443211555481,1.0,1.0,0.0,24.65472221374512,25.0,30516.73828125,-0.0,168.96961975097656,1.0,283.1499938964844,285.1910095214844,297.0021667480469,299.0599975585937,293.1499938964844,293.1499938964844,283.1499938964844,28822.41015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667284369468689,1.0,0.0,0.0,3.5759308338165283,3.5759530067443848,8.532406354788691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.4248046875,0.0,1399.69970703125,1895.4371337890625,0.0,1362.7564697265625,0.8807396292686462,1.0,0.0,3.0,1.0,0.0
17736360,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.8496460914611816,0.1419491022825241,0.1277956813573837,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9106628894805908,0.1745352894067764,0.1651200354099273,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.956441044807434,0.19880011677742,0.1387568563222885,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8773358464241028,0.1565676778554916,0.1482559740543365,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7734919786453247,0.1061440259218216,0.4792565107345581,285.73394775390625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4692687988281,285.7331848144531,1.0,0.2374293208122253,1.0,1.0,0.0,1.0,-1.271164059638977,1.271162748336792,1.3706049912798337e-06,0.9631564617156982,1.0,1.0,0.0,24.36319160461425,25.0,30639.9375,-0.0,169.8236846923828,1.0,283.1499938964844,285.1833801269531,297.0039978027344,299.06951904296875,293.1499938964844,293.1499938964844,283.1499938964844,29258.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668735682964325,1.0,0.0,0.0,3.602872610092163,3.602895021438599,8.661460810799326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.24755859375,0.0,1431.5755615234375,1895.4371337890625,0.0,1373.300537109375,0.8901624083518982,1.0,0.0,3.0,1.0,0.0
17736420,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.8588231205940247,0.1432813853025436,0.1289837062358856,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.923645317554474,0.1768672913312912,0.1673220247030258,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.9692447781562804,0.2018172144889831,0.1408644914627075,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.8880718350410461,0.1584483683109283,0.1500281691551208,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.7798802852630615,0.1062090471386909,0.4794730544090271,285.72137451171875,284.95001220703125,294.79559326171875,293.993408203125,294.7953186035156,297.4538269042969,285.720703125,1.0,0.2379780560731887,1.0,1.0,0.0,1.0,-1.2801506519317627,1.2801493406295776,1.3875400100005209e-06,0.9702710509300232,1.0,1.0,0.0,23.90844345092773,25.0,30910.5625,-0.0,171.7073974609375,1.0,283.1499938964844,285.16290283203125,297.0077209472656,299.08966064453125,293.1499938964844,293.1499938964844,283.1499938964844,30384.759765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716023683547974,1.0,0.0,0.0,3.6715705394744873,3.67159366607666,8.994914537652221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.56005859375,0.0,1515.0369873046875,1895.4371337890625,0.0,1394.2589111328125,0.9040390253067015,1.0,0.0,3.0,1.0,0.0
17736480,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.8588933944702148,0.1432924270629882,0.1289935559034347,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.9237465262413024,0.1768866628408432,0.1673403233289718,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.969338834285736,0.2018422931432724,0.1408820152282714,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.888154149055481,0.1584639847278595,0.1500428915023803,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216491699219,0.7799268364906311,0.1062094345688819,0.479474276304245,285.7213134765625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4537048339844,285.7206420898437,1.0,0.2379835695028305,1.0,1.0,0.0,1.0,-1.2802246809005735,1.2802232503890991,1.3876798448109184e-06,0.9703294634819032,1.0,1.0,0.0,23.905384063720703,25.0,30912.505859375,-0.0,171.7244873046875,1.0,283.1499938964844,285.1628112792969,297.0077209472656,299.0897827148437,293.1499938964844,293.1499938964844,283.1499938964844,30390.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716247797012329,1.0,0.0,0.0,3.671945333480835,3.671968698501587,8.996751716949802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.68603515625,0.0,1515.5010986328125,1895.4371337890625,0.0,1394.4234619140625,0.9071283936500548,1.0,0.0,3.0,1.0,0.0
17736540,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8667117953300476,0.1445712745189666,0.1301396489143371,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.9350214600563048,0.1791399270296096,0.1694751679897308,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.9793846607208252,0.2047611325979232,0.1429265290498733,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.8973129391670227,0.1602792739868164,0.1517605781555175,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.7849171161651611,0.106235072016716,0.4795537889003753,285.7094116210937,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43927001953125,285.70880126953125,1.0,0.2386840581893921,1.0,1.0,0.0,1.0,-1.2887746095657349,1.2887732982635498,1.4038954532225034e-06,0.9770686626434326,1.0,1.0,0.0,23.594764709472656,25.0,31173.91015625,-0.0,173.80445861816406,1.0,283.1499938964844,285.14324951171875,297.01141357421875,299.1092224121094,293.1499938964844,293.1499938964844,283.1499938964844,31516.009765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743675470352173,1.0,0.0,0.0,3.739293813705444,3.7393178939819336,9.329802992397164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.48486328125,0.0,1600.42919921875,1895.4371337890625,0.0,1414.6376953125,0.9236736297607422,1.0,0.0,3.0,1.0,0.0
17736600,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8667117953300476,0.1445712745189666,0.1301396489143371,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.9350214600563048,0.1791399270296096,0.1694751679897308,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.9793846607208252,0.2047611325979232,0.1429265290498733,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.8973129391670227,0.1602792739868164,0.1517605781555175,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.7849171161651611,0.106235072016716,0.4795537889003753,285.7094116210937,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43927001953125,285.70880126953125,1.0,0.2386840581893921,1.0,1.0,0.0,1.0,-1.2887746095657349,1.2887732982635498,1.4038954532225034e-06,0.9770686626434326,1.0,1.0,0.0,23.594764709472656,25.0,31173.91015625,-0.0,173.80445861816406,1.0,283.1499938964844,285.14324951171875,297.01141357421875,299.1092224121094,293.1499938964844,293.1499938964844,283.1499938964844,31516.009765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743675470352173,1.0,0.0,0.0,3.739293813705444,3.7393178939819336,9.329802992397164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.48486328125,0.0,1600.42919921875,1895.4371337890625,0.0,1414.6376953125,0.9236736297607422,1.0,0.0,3.0,1.0,0.0
17736660,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.8731684684753418,0.145787313580513,0.1312334686517715,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.9442774057388306,0.1812935769557953,0.1715209186077118,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.9871246814727784,0.2075551599264145,0.1448876410722732,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.9049354791641236,0.1620117574930191,0.1534051299095153,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.7885690331459045,0.1062159612774849,0.4794602692127228,285.69793701171875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4258117675781,285.69732666015625,1.0,0.239475280046463,1.0,1.0,0.0,1.0,-1.2967594861984253,1.296758055686951,1.419097998223151e-06,0.983301281929016,1.0,1.0,0.0,23.39913749694824,25.0,31423.251953125,-0.0,175.97630310058594,1.0,283.1499938964844,285.1243591308594,297.0154113769531,299.1282043457031,293.1499938964844,293.1499938964844,283.1499938964844,32636.13671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676946222782135,1.0,0.0,0.0,3.805163860321045,3.805188655853272,9.661398507887498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.63623046875,0.0,1686.505859375,1895.4371337890625,0.0,1433.784423828125,0.9398574233055116,1.0,0.0,3.0,1.0,0.0
17736720,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.8731684684753418,0.145787313580513,0.1312334686517715,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.9442774057388306,0.1812935769557953,0.1715209186077118,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.9871246814727784,0.2075551599264145,0.1448876410722732,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.9049354791641236,0.1620117574930191,0.1534051299095153,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.7885690331459045,0.1062159612774849,0.4794602692127228,285.69793701171875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4258117675781,285.69732666015625,1.0,0.239475280046463,1.0,1.0,0.0,1.0,-1.2967594861984253,1.296758055686951,1.419097998223151e-06,0.983301281929016,1.0,1.0,0.0,23.39913749694824,25.0,31423.251953125,-0.0,175.97630310058594,1.0,283.1499938964844,285.1243591308594,297.0154113769531,299.1282043457031,293.1499938964844,293.1499938964844,283.1499938964844,32636.13671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676946222782135,1.0,0.0,0.0,3.805163860321045,3.805188655853272,9.661398507887498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.63623046875,0.0,1686.505859375,1895.4371337890625,0.0,1433.784423828125,0.9398574233055116,1.0,0.0,3.0,1.0,0.0
17736780,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.8783763647079468,0.1469446122646331,0.1322772353887558,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.951672375202179,0.1833488196134567,0.1734771430492401,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.9930588603019714,0.210225760936737,0.1467651426792144,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.9114904999732972,0.163662314414978,0.1549758017063141,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.7910230159759521,0.1061506643891334,0.479179173707962,285.686767578125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4132995605469,285.6861572265625,1.0,0.2403151541948318,1.0,1.0,0.0,1.0,-1.3041623830795288,1.3041609525680542,1.4331329794003975e-06,0.9889041185379028,1.0,1.0,0.0,23.29170799255371,28.0,31660.42578125,-0.0,178.17454528808594,1.0,283.1499938964844,285.1060791015625,297.01983642578125,299.1468811035156,293.1499938964844,293.1499938964844,283.04998779296875,33752.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793628931045532,1.0,0.0,0.0,3.869693756103516,3.8697195053100586,9.99186340777669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.32470703125,0.0,1773.7713623046875,1895.4371337890625,0.0,1451.8509521484375,0.9547134041786194,1.0,0.0,3.0,1.0,0.0
17736840,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.8783763647079468,0.1469446122646331,0.1322772353887558,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.951672375202179,0.1833488196134567,0.1734771430492401,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.9930588603019714,0.210225760936737,0.1467651426792144,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.9114904999732972,0.163662314414978,0.1549758017063141,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.7910230159759521,0.1061506643891334,0.479179173707962,285.686767578125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4132995605469,285.6861572265625,1.0,0.2403151541948318,1.0,1.0,0.0,1.0,-1.3041623830795288,1.3041609525680542,1.4331329794003975e-06,0.9889041185379028,1.0,1.0,0.0,23.29170799255371,28.0,31660.42578125,-0.0,178.17454528808594,1.0,283.1499938964844,285.1060791015625,297.01983642578125,299.1468811035156,293.1499938964844,293.1499938964844,283.04998779296875,33752.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793628931045532,1.0,0.0,0.0,3.869693756103516,3.8697195053100586,9.99186340777669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.32470703125,0.0,1773.7713623046875,1895.4371337890625,0.0,1451.8509521484375,0.9547134041786194,1.0,0.0,3.0,1.0,0.0
17736900,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.8770160675048828,0.1474681198596954,0.1327836513519287,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9506525993347168,0.1843132078647613,0.1744274646043777,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.992495596408844,0.2114802449941635,0.1476755738258361,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.9103139638900756,0.1644329279661178,0.1557394117116928,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7886489033699036,0.1060836911201477,0.4789999723434448,285.63824462890625,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4071044921875,285.6260986328125,1.0,0.2411990612745285,1.0,1.0,0.0,1.0,-1.3077054023742676,1.307703971862793,1.4398618759514648e-06,0.99156254529953,1.0,1.0,0.0,23.53305625915528,28.0,32044.0390625,-0.0,179.8857879638672,1.0,283.0638122558594,285.032958984375,297.0425109863281,299.2190856933594,293.1499938964844,293.1499938964844,283.04998779296875,34338.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835633516311646,1.0,0.0,0.0,3.903157949447632,3.903184175491333,1.0165424555452771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.8857421875,0.0,1820.18798828125,1895.4371337890625,0.0,1483.531005859375,0.9610169529914856,1.0,0.0,3.0,1.0,0.0
17736960,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033935546875,0.8724235892295837,0.147907555103302,0.1332268267869949,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.945787787437439,0.1851918250322342,0.1753105670213699,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.989055871963501,0.2126297056674957,0.1485217064619064,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031799316406,0.9055813550949096,0.1651271730661392,0.1564447283744812,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.7833740711212158,0.1059626415371894,0.4786483645439148,285.6029052734375,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4004821777344,285.6007080078125,1.0,0.2423051297664642,1.0,1.0,0.0,1.0,-1.3107380867004397,1.3107366561889648,1.4456369399340474e-06,0.993836522102356,1.0,1.0,0.0,24.01459312438965,31.0,32122.232421875,-0.0,181.9705352783203,1.0,283.0517272949219,285.0093994140625,297.0398254394531,299.2079467773437,293.1499938964844,293.1499938964844,282.75,34713.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860129833221436,1.0,0.0,0.0,3.9243710041046143,3.924397468566896,1.0276220336891129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.2294921875,0.0,1850.0272216796875,1895.4371337890625,0.0,1502.1669921875,0.9660521149635316,1.0,0.0,3.0,1.0,0.0
17737020,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.8565713167190552,0.1483181864023208,0.1338165700435638,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.9273350238800048,0.1865394413471222,0.1767875254154205,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.9747511744499208,0.2144308537244796,0.1499499678611755,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.8894224762916565,0.1661470681428909,0.157598465681076,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.7668903470039368,0.105459026992321,0.4771114587783813,285.3673095703125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3849792480469,285.3617553710937,1.0,0.2449929267168045,1.0,1.0,0.0,1.0,-1.314475417137146,1.3144739866256714,1.4527802250086097e-06,0.9966448545455932,1.0,1.0,0.0,25.563337326049805,34.0,33004.7578125,-0.0,186.68882751464844,1.0,282.7541198730469,284.7518615722656,297.0721130371094,299.3240661621094,293.1499938964844,293.1499938964844,282.45001220703125,35230.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003392577171326,1.0,0.0,0.0,3.9535412788391113,3.95356822013855,1.0429556596136536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.98779296875,0.0,1891.589111328125,1895.4371337890625,0.0,1613.4312744140625,0.9729926586151124,1.0,0.0,3.0,1.0,0.0
17737080,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.8565713167190552,0.1483181864023208,0.1338165700435638,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.9273350238800048,0.1865394413471222,0.1767875254154205,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.9747511744499208,0.2144308537244796,0.1499499678611755,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.8894224762916565,0.1661470681428909,0.157598465681076,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.7668903470039368,0.105459026992321,0.4771114587783813,285.3673095703125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3849792480469,285.3617553710937,1.0,0.2449929267168045,1.0,1.0,0.0,1.0,-1.314475417137146,1.3144739866256714,1.4527802250086097e-06,0.9966448545455932,1.0,1.0,0.0,25.563337326049805,34.0,33004.7578125,-0.0,186.68882751464844,1.0,282.7541198730469,284.7518615722656,297.0721130371094,299.3240661621094,293.1499938964844,293.1499938964844,282.45001220703125,35230.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003392577171326,1.0,0.0,0.0,3.9535412788391113,3.95356822013855,1.0429556596136536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.98779296875,0.0,1891.589111328125,1895.4371337890625,0.0,1613.4312744140625,0.9729926586151124,1.0,0.0,3.0,1.0,0.0
17737140,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8355740308761597,0.1480897217988968,0.1338206082582473,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.9025726318359376,0.1873818635940551,0.1777794510126114,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.951444923877716,0.2156586050987243,0.1509590893983841,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.867595911026001,0.1667063385248184,0.1583141237497329,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.746168851852417,0.1046154722571373,0.4741005301475525,285.123779296875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3669128417969,285.1189880371094,1.0,0.2480449676513672,1.0,1.0,0.0,1.0,-1.3141287565231323,1.3141273260116575,1.4520840068144023e-06,0.9963481426239014,1.0,1.0,0.0,27.79287910461425,37.0,33778.53515625,-0.0,191.5567321777344,1.0,282.45733642578125,284.4938659667969,297.0644226074219,299.3695068359375,293.1499938964844,293.1499938964844,282.1499938964844,35541.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114234566688538,1.0,0.0,0.0,3.9709417819976807,3.970968961715698,1.0521564490773017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.96630859375,0.0,1916.6754150390625,1895.4371337890625,0.0,1702.0445556640625,0.9771318435668944,1.0,0.0,3.0,1.0,0.0
17737200,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8355740308761597,0.1480897217988968,0.1338206082582473,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.9025726318359376,0.1873818635940551,0.1777794510126114,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.951444923877716,0.2156586050987243,0.1509590893983841,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.867595911026001,0.1667063385248184,0.1583141237497329,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.746168851852417,0.1046154722571373,0.4741005301475525,285.123779296875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3669128417969,285.1189880371094,1.0,0.2480449676513672,1.0,1.0,0.0,1.0,-1.3141287565231323,1.3141273260116575,1.4520840068144023e-06,0.9963481426239014,1.0,1.0,0.0,27.79287910461425,37.0,33778.53515625,-0.0,191.5567321777344,1.0,282.45733642578125,284.4938659667969,297.0644226074219,299.3695068359375,293.1499938964844,293.1499938964844,282.1499938964844,35541.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114234566688538,1.0,0.0,0.0,3.9709417819976807,3.970968961715698,1.0521564490773017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.96630859375,0.0,1916.6754150390625,1895.4371337890625,0.0,1702.0445556640625,0.9771318435668944,1.0,0.0,3.0,1.0,0.0
17737260,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8143225312232971,0.1475553512573242,0.1334897577762603,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8793123960494995,0.1878907233476638,0.1784370392560959,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9245548844337464,0.2165253907442093,0.1516981571912765,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8459461331367493,0.166960209608078,0.1587249338626861,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7259114384651184,0.1035353913903236,0.4699969887733459,284.88311767578125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.345947265625,284.88116455078125,1.0,0.2512632310390472,1.0,1.0,0.0,1.0,-1.3109763860702517,1.3109749555587769,1.445980274183967e-06,0.9938915967941284,0.926250696182251,0.926250696182251,0.0,30.43324089050293,40.0,34372.24609375,-0.0,196.3685302734375,1.0,282.1558837890625,284.2490234375,297.0570678710937,299.40020751953125,293.1499938964844,293.1499938964844,281.8500061035156,38334.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192349433898926,1.0,0.0,0.0,3.9231185913085938,3.9231457710266113,1.0269661743222969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.59326171875,0.0,1877.557373046875,1895.4371337890625,0.0,1765.7313232421875,0.967375874519348,1.0,0.0,3.0,1.0,0.0
17737320,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8143225312232971,0.1475553512573242,0.1334897577762603,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8793123960494995,0.1878907233476638,0.1784370392560959,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9245548844337464,0.2165253907442093,0.1516981571912765,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8459461331367493,0.166960209608078,0.1587249338626861,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7259114384651184,0.1035353913903236,0.4699969887733459,284.88311767578125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.345947265625,284.88116455078125,1.0,0.2512632310390472,1.0,1.0,0.0,1.0,-1.3109763860702517,1.3109749555587769,1.445980274183967e-06,0.9938915967941284,0.926250696182251,0.926250696182251,0.0,30.43324089050293,40.0,34372.24609375,-0.0,196.3685302734375,1.0,282.1558837890625,284.2490234375,297.0570678710937,299.40020751953125,293.1499938964844,293.1499938964844,281.8500061035156,38334.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192349433898926,1.0,0.0,0.0,3.9231185913085938,3.9231457710266113,1.0269661743222969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.59326171875,0.0,1877.557373046875,1895.4371337890625,0.0,1765.7313232421875,0.967375874519348,1.0,0.0,3.0,1.0,0.0
17737380,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.793571412563324,0.1470836848020553,0.1331164091825485,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.8586730360984802,0.1883247643709182,0.1789370477199554,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.9009630680084229,0.2173376381397247,0.1523199677467346,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8270448446273804,0.1671454757452011,0.1589924544095993,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7063587307929993,0.1023939177393913,0.4653567373752594,284.7904052734375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262634277344,284.8159484863281,1.0,0.2545550763607025,1.0,1.0,0.0,1.0,-1.3066257238388062,1.3066242933273315,1.4375685850609443e-06,0.990483820438385,0.7625221014022827,0.7625221014022827,0.0,33.25973129272461,43.0,34141.26953125,-0.0,201.1526031494141,1.0,281.8570251464844,284.2347412109375,297.0389709472656,299.3648986816406,293.1499938964844,293.1499938964844,282.1499938964844,50252.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218979597091675,1.0,0.0,0.0,3.404447317123413,3.404471635818481,7.733686402389139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.86865234375,0.0,1376.2183837890625,1895.4371337890625,0.0,1787.665771484375,0.8633877635002136,1.0,0.0,3.0,1.0,0.0
17737440,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.793571412563324,0.1470836848020553,0.1331164091825485,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.8586730360984802,0.1883247643709182,0.1789370477199554,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.9009630680084229,0.2173376381397247,0.1523199677467346,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8270448446273804,0.1671454757452011,0.1589924544095993,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7063587307929993,0.1023939177393913,0.4653567373752594,284.7904052734375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262634277344,284.8159484863281,1.0,0.2545550763607025,1.0,1.0,0.0,1.0,-1.3066257238388062,1.3066242933273315,1.4375685850609443e-06,0.990483820438385,0.7625221014022827,0.7625221014022827,0.0,33.25973129272461,43.0,34141.26953125,-0.0,201.1526031494141,1.0,281.8570251464844,284.2347412109375,297.0389709472656,299.3648986816406,293.1499938964844,293.1499938964844,282.1499938964844,50252.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218979597091675,1.0,0.0,0.0,3.404447317123413,3.404471635818481,7.733686402389139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.86865234375,0.0,1376.2183837890625,1895.4371337890625,0.0,1787.665771484375,0.8633877635002136,1.0,0.0,3.0,1.0,0.0
17737500,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7852963209152222,0.1472907066345214,0.1331527531147003,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8507323861122131,0.1888864338397979,0.1793500483036041,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8924177289009094,0.218189537525177,0.1527929902076721,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8195824027061462,0.1675494760274887,0.1592729091644287,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6977086663246155,0.1020345687866211,0.463491678237915,284.9912414550781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32080078125,285.0197448730469,1.0,0.2562580406665802,1.0,1.0,0.0,1.0,-1.3058284521102903,1.305827021598816,1.436006300536974e-06,0.989832043647766,0.8749122023582458,0.8749122023582458,0.0,34.58945083618164,43.0,33806.125,-0.0,203.8297882080078,1.0,282.0951232910156,284.4383850097656,296.9572448730469,299.14093017578125,293.1499938964844,293.1499938964844,282.1499938964844,37689.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079572677612305,1.0,0.0,0.0,3.429673194885254,3.4296953678131104,7.848718723835191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.298828125,0.0,1313.46142578125,1895.4371337890625,0.0,1674.1072998046875,0.8621207475662231,1.0,0.0,3.0,1.0,0.0
