time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7792937159538269,0.1477333158254623,0.1335169672966003,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8449363112449646,0.1896459907293319,0.1800450384616851,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8861864805221558,0.2192578166723251,0.1535214781761169,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8139287233352661,0.1681386679410934,0.1598103046417236,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.690955638885498,0.1018278300762176,0.4625026285648346,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3182067871094,285.0306091308594,1.0,0.2580579817295074,1.0,1.0,0.0,1.0,-1.3074307441711426,1.307429313659668,1.4390868727787165e-06,0.991074562072754,0.9294734597206116,0.9294734597206116,0.0,35.774173736572266,31.0,34020.40234375,-0.0,207.0281219482422,1.0,282.1408386230469,284.42388916015625,296.9789123535156,299.204345703125,293.1499938964844,293.1499938964844,281.8500061035156,32568.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006421685218811,1.0,0.0,0.0,3.565077066421509,3.5650994777679443,8.480688507006562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.44921875,0.0,1415.6461181640625,1895.4371337890625,0.0,1615.8248291015625,0.8840516209602356,1.0,0.0,3.0,1.0,0.0
17737620,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7867852449417114,0.1480155438184738,0.1339048594236374,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8534023761749268,0.1906550377607345,0.1811133027076721,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960546851158142,0.2206591218709945,0.1546288281679153,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8216941952705383,0.1688795834779739,0.1606039404869079,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6957237124443054,0.1012065857648849,0.4598373472690582,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30810546875,284.867431640625,1.0,0.2561461329460144,1.0,1.0,0.0,1.0,-1.308264136314392,1.3082627058029177,1.440683831788192e-06,0.991712749004364,0.7892773747444153,0.7892773747444153,0.0,34.63115692138672,25.0,34287.12890625,-0.0,204.77772521972656,1.0,281.8581237792969,284.2791748046875,297.0894470214844,299.4020080566406,293.1499938964844,293.1499938964844,282.1499938964844,42882.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102649807929993,1.0,0.0,0.0,3.368778705596924,3.3688013553619385,7.572482445539208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2509765625,0.0,1289.756103515625,1895.4371337890625,0.0,1692.68505859375,0.8479480147361755,1.0,0.0,3.0,1.0,0.0
17737680,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7867852449417114,0.1480155438184738,0.1339048594236374,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8534023761749268,0.1906550377607345,0.1811133027076721,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960546851158142,0.2206591218709945,0.1546288281679153,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8216941952705383,0.1688795834779739,0.1606039404869079,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6957237124443054,0.1012065857648849,0.4598373472690582,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30810546875,284.867431640625,1.0,0.2561461329460144,1.0,1.0,0.0,1.0,-1.308264136314392,1.3082627058029177,1.440683831788192e-06,0.991712749004364,0.7892773747444153,0.7892773747444153,0.0,34.63115692138672,25.0,34287.12890625,-0.0,204.77772521972656,1.0,281.8581237792969,284.2791748046875,297.0894470214844,299.4020080566406,293.1499938964844,293.1499938964844,282.1499938964844,42882.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102649807929993,1.0,0.0,0.0,3.368778705596924,3.3688013553619385,7.572482445539208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2509765625,0.0,1289.756103515625,1895.4371337890625,0.0,1692.68505859375,0.8479480147361755,1.0,0.0,3.0,1.0,0.0
17737740,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8045369386672974,0.1487590372562408,0.1342799514532089,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8728095889091492,0.1920201927423477,0.1821334511041641,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.918709933757782,0.2225337773561477,0.1557041853666305,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8390203714370728,0.1699495911598205,0.1613596975803375,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7096992135047913,0.1008295118808746,0.457134336233139,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026123046875,285.0536193847656,1.0,0.2526754140853882,1.0,1.0,0.0,1.0,-1.3088899850845337,1.308888554573059,1.4417922784559778e-06,0.992090106010437,0.9521120190620422,0.9521120190620422,0.0,32.0100212097168,25.0,34147.328125,-0.0,199.16033935546875,1.0,282.1407165527344,284.4441833496094,297.041015625,299.2753601074219,293.1499938964844,293.1499938964844,281.8500061035156,30952.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970710754394531,1.0,0.0,0.0,3.549599885940552,3.549622058868408,8.407213840655459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.1826171875,0.0,1387.5828857421875,1895.4371337890625,0.0,1587.715576171875,0.8793017268180847,1.0,0.0,3.0,1.0,0.0
17737800,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8045369386672974,0.1487590372562408,0.1342799514532089,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8728095889091492,0.1920201927423477,0.1821334511041641,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.918709933757782,0.2225337773561477,0.1557041853666305,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8390203714370728,0.1699495911598205,0.1613596975803375,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7096992135047913,0.1008295118808746,0.457134336233139,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026123046875,285.0536193847656,1.0,0.2526754140853882,1.0,1.0,0.0,1.0,-1.3088899850845337,1.308888554573059,1.4417922784559778e-06,0.992090106010437,0.9521120190620422,0.9521120190620422,0.0,32.0100212097168,25.0,34147.328125,-0.0,199.16033935546875,1.0,282.1407165527344,284.4441833496094,297.041015625,299.2753601074219,293.1499938964844,293.1499938964844,281.8500061035156,30952.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970710754394531,1.0,0.0,0.0,3.549599885940552,3.549622058868408,8.407213840655459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.1826171875,0.0,1387.5828857421875,1895.4371337890625,0.0,1587.715576171875,0.8793017268180847,1.0,0.0,3.0,1.0,0.0
17737860,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8191769123077393,0.1490427255630493,0.1346619725227356,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8902085423469543,0.1929762363433838,0.1831447929143905,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9399535059928894,0.2238215655088424,0.1567248404026031,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8545007705688477,0.1706728339195251,0.1621287912130355,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207801938056946,0.1003010869026184,0.4548410773277282,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938537597656,284.863525390625,1.0,0.2502664029598236,1.0,1.0,0.0,1.0,-1.3099602460861206,1.309958815574646,1.4438155631069094e-06,0.9928759932518004,0.8028550744056702,0.8028550744056702,0.0,30.052433013916016,25.0,34516.9375,-0.0,195.16867065429688,1.0,281.8585205078125,284.26593017578125,297.1383972167969,299.46954345703125,293.1499938964844,293.1499938964844,282.1499938964844,41482.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710381269454956,1.0,0.0,0.0,3.414371967315674,3.4143946170806885,7.778841677463788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.6689453125,0.0,1324.852783203125,1895.4371337890625,0.0,1693.62353515625,0.8561983704566956,1.0,0.0,3.0,1.0,0.0
17737920,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8191769123077393,0.1490427255630493,0.1346619725227356,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8902085423469543,0.1929762363433838,0.1831447929143905,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9399535059928894,0.2238215655088424,0.1567248404026031,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8545007705688477,0.1706728339195251,0.1621287912130355,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207801938056946,0.1003010869026184,0.4548410773277282,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938537597656,284.863525390625,1.0,0.2502664029598236,1.0,1.0,0.0,1.0,-1.3099602460861206,1.309958815574646,1.4438155631069094e-06,0.9928759932518004,0.8028550744056702,0.8028550744056702,0.0,30.052433013916016,25.0,34516.9375,-0.0,195.16867065429688,1.0,281.8585205078125,284.26593017578125,297.1383972167969,299.46954345703125,293.1499938964844,293.1499938964844,282.1499938964844,41482.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710381269454956,1.0,0.0,0.0,3.414371967315674,3.4143946170806885,7.778841677463788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.6689453125,0.0,1324.852783203125,1895.4371337890625,0.0,1693.62353515625,0.8561983704566956,1.0,0.0,3.0,1.0,0.0
17737980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8305902481079102,0.1497374325990677,0.1350384950637817,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.904692769050598,0.1942353993654251,0.1841141879558563,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9568259119987488,0.2255513817071914,0.1577305048704147,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.867622435092926,0.1716697365045547,0.1628666520118713,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7289859652519226,0.0999413952231407,0.4524993300437927,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890625,285.0525207519531,1.0,0.2484882622957229,1.0,1.0,0.0,1.0,-1.3108553886413574,1.3108539581298828,1.445495399821084e-06,0.9935179352760316,0.9619824290275574,0.9619824290275574,0.0,28.639209747314453,25.0,34347.41015625,-0.0,192.325424194336,1.0,282.1410827636719,284.43719482421875,297.08026123046875,299.3289489746094,293.1499938964844,293.1499938964844,281.8500061035156,30985.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981738209724426,1.0,0.0,0.0,3.5814855098724365,3.581508159637451,8.558934609936841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.4375,0.0,1421.454833984375,1895.4371337890625,0.0,1596.37109375,0.8865147829055786,1.0,0.0,3.0,1.0,0.0
17738040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8305902481079102,0.1497374325990677,0.1350384950637817,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.904692769050598,0.1942353993654251,0.1841141879558563,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9568259119987488,0.2255513817071914,0.1577305048704147,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.867622435092926,0.1716697365045547,0.1628666520118713,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7289859652519226,0.0999413952231407,0.4524993300437927,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890625,285.0525207519531,1.0,0.2484882622957229,1.0,1.0,0.0,1.0,-1.3108553886413574,1.3108539581298828,1.445495399821084e-06,0.9935179352760316,0.9619824290275574,0.9619824290275574,0.0,28.639209747314453,25.0,34347.41015625,-0.0,192.325424194336,1.0,282.1410827636719,284.43719482421875,297.08026123046875,299.3289489746094,293.1499938964844,293.1499938964844,281.8500061035156,30985.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981738209724426,1.0,0.0,0.0,3.5814855098724365,3.581508159637451,8.558934609936841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.4375,0.0,1421.454833984375,1895.4371337890625,0.0,1596.37109375,0.8865147829055786,1.0,0.0,3.0,1.0,0.0
17738100,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8364046812057495,0.149990901350975,0.1353562474250793,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9123923778533936,0.1947782486677169,0.1847056448459625,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9647569060325624,0.2262739688158035,0.1583229601383209,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8743284344673157,0.1720964759588241,0.1633358001708984,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7331068515777588,0.0997421666979789,0.4517149031162262,284.90850830078125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28631591796875,284.8759460449219,1.0,0.2478321343660354,1.0,1.0,0.0,1.0,-1.312280535697937,1.3122791051864624,1.4482864116871497e-06,0.9946666955947876,0.878972053527832,0.878972053527832,0.0,28.017202377319336,25.0,35098.66015625,-0.0,191.42518615722656,1.0,281.8983459472656,284.2362060546875,297.1725158691406,299.5661926269531,293.1499938964844,293.1499938964844,281.8500061035156,34231.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071630358695984,1.0,0.0,0.0,3.6172354221344,3.617258787155152,8.730655167710211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.97900390625,0.0,1483.9078369140625,1895.4371337890625,0.0,1667.7347412109375,0.8945467472076416,1.0,0.0,3.0,1.0,0.0
17738160,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.83992999792099,0.149992749094963,0.1354293078184127,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9175549745559692,0.1950963288545608,0.1850731670856475,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9696374535560608,0.2267139554023742,0.1586923450231552,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8786405920982361,0.1723211258649826,0.1636073589324951,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7353661060333252,0.0994166061282157,0.4504093527793884,284.8497619628906,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.281005859375,284.85809326171875,1.0,0.2472479790449142,1.0,1.0,0.0,1.0,-1.312013030052185,1.3120115995407104,1.4478096090897452e-06,0.9945037364959716,0.8098927736282349,0.8098927736282349,0.0,27.6134033203125,25.0,34761.4296875,-0.0,190.43191528320312,1.0,281.8581848144531,284.2523803710937,297.1758728027344,299.5220642089844,293.1499938964844,293.1499938964844,282.1499938964844,41212.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114759683609009,1.0,0.0,0.0,3.457087278366089,3.4571104049682617,7.974693403411948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.64404296875,0.0,1365.89111328125,1895.4371337890625,0.0,1702.4697265625,0.8654201030731201,1.0,0.0,3.0,1.0,0.0
17738220,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.847588300704956,0.15066459774971,0.1358047276735305,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285546541213988,0.1962692588567733,0.1859807223081588,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.97930508852005,0.2283252775669098,0.1596291214227676,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8876924514770508,0.173246830701828,0.1642994284629821,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401341199874878,0.0990490987896919,0.4481609165668487,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27685546875,285.0530700683594,1.0,0.2463314980268478,1.0,1.0,0.0,1.0,-1.3128069639205933,1.3128055334091189,1.4495062714559026e-06,0.9952998757362366,0.9700412154197692,0.9700412154197692,0.0,26.85541534423828,25.0,34567.21875,-0.0,189.0102386474609,1.0,282.1414489746094,284.4313049316406,297.1190490722656,299.3807678222656,293.1499938964844,293.1499938964844,281.8500061035156,31141.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991105675697327,1.0,0.0,0.0,3.613855361938477,3.6138782501220703,8.714346790839045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.19970703125,0.0,1457.330810546875,1895.4371337890625,0.0,1603.7410888671875,0.8939195275306702,1.0,0.0,3.0,1.0,0.0
17738280,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.847588300704956,0.15066459774971,0.1358047276735305,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285546541213988,0.1962692588567733,0.1859807223081588,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.97930508852005,0.2283252775669098,0.1596291214227676,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8876924514770508,0.173246830701828,0.1642994284629821,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401341199874878,0.0990490987896919,0.4481609165668487,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27685546875,285.0530700683594,1.0,0.2463314980268478,1.0,1.0,0.0,1.0,-1.3128069639205933,1.3128055334091189,1.4495062714559026e-06,0.9952998757362366,0.9700412154197692,0.9700412154197692,0.0,26.85541534423828,25.0,34567.21875,-0.0,189.0102386474609,1.0,282.1414489746094,284.4313049316406,297.1190490722656,299.3807678222656,293.1499938964844,293.1499938964844,281.8500061035156,31141.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991105675697327,1.0,0.0,0.0,3.613855361938477,3.6138782501220703,8.714346790839045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.19970703125,0.0,1457.330810546875,1895.4371337890625,0.0,1603.7410888671875,0.8939195275306702,1.0,0.0,3.0,1.0,0.0
17738340,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.853890597820282,0.1509094089269638,0.1362049430608749,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9375614523887634,0.1970544159412384,0.1868882924318313,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9865790605545044,0.2293769717216491,0.1605299562215805,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8951223492622375,0.1738400012254715,0.1650035828351974,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437400817871094,0.0985214412212371,0.4461442530155182,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695007324219,284.8570861816406,1.0,0.2457226365804672,1.0,1.0,0.0,1.0,-1.31388521194458,1.3138837814331057,1.45194542255922e-06,0.996528685092926,0.8176262378692627,0.8176262378692627,0.0,26.30670928955078,25.0,35011.1484375,-0.0,188.15057373046875,1.0,281.85797119140625,284.2430725097656,297.21710205078125,299.5777587890625,293.1499938964844,293.1499938964844,282.1499938964844,41054.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712334156036377,1.0,0.0,0.0,3.496938943862915,3.496962308883667,8.159609592439665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.55615234375,0.0,1405.6842041015625,1895.4371337890625,0.0,1709.4180908203125,0.873855471611023,1.0,0.0,3.0,1.0,0.0
17738400,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.853890597820282,0.1509094089269638,0.1362049430608749,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9375614523887634,0.1970544159412384,0.1868882924318313,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9865790605545044,0.2293769717216491,0.1605299562215805,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8951223492622375,0.1738400012254715,0.1650035828351974,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437400817871094,0.0985214412212371,0.4461442530155182,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695007324219,284.8570861816406,1.0,0.2457226365804672,1.0,1.0,0.0,1.0,-1.31388521194458,1.3138837814331057,1.45194542255922e-06,0.996528685092926,0.8176262378692627,0.8176262378692627,0.0,26.30670928955078,25.0,35011.1484375,-0.0,188.15057373046875,1.0,281.85797119140625,284.2430725097656,297.21710205078125,299.5777587890625,293.1499938964844,293.1499938964844,282.1499938964844,41054.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712334156036377,1.0,0.0,0.0,3.496938943862915,3.496962308883667,8.159609592439665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.55615234375,0.0,1405.6842041015625,1895.4371337890625,0.0,1709.4180908203125,0.873855471611023,1.0,0.0,3.0,1.0,0.0
17738460,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589245676994324,0.1515748351812362,0.13658407330513,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9446444511413574,0.1981569528579712,0.1877391040325164,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920582175254822,0.2308853268623352,0.161400705575943,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9010359048843384,0.1747153103351593,0.1656580567359924,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461503744125366,0.098148263990879,0.4439371228218078,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660217285156,285.0550537109375,1.0,0.2452662885189056,1.0,1.0,0.0,1.0,-1.3145407438278198,1.3145393133163452,1.4534930414811242e-06,0.997345805168152,0.9787288904190063,0.9787288904190063,0.0,25.902746200561523,25.0,34800.00390625,-0.0,187.4703521728516,1.0,282.14178466796875,284.426513671875,297.1630859375,299.4385681152344,293.1499938964844,293.1499938964844,281.8500061035156,31282.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999534368515015,1.0,0.0,0.0,3.6460018157958975,3.6460249423980713,8.870070473676606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.11083984375,0.0,1493.4642333984375,1895.4371337890625,0.0,1610.3856201171875,0.90127032995224,1.0,0.0,3.0,1.0,0.0
17738520,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589245676994324,0.1515748351812362,0.13658407330513,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9446444511413574,0.1981569528579712,0.1877391040325164,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920582175254822,0.2308853268623352,0.161400705575943,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9010359048843384,0.1747153103351593,0.1656580567359924,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461503744125366,0.098148263990879,0.4439371228218078,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660217285156,285.0550537109375,1.0,0.2452662885189056,1.0,1.0,0.0,1.0,-1.3145407438278198,1.3145393133163452,1.4534930414811242e-06,0.997345805168152,0.9787288904190063,0.9787288904190063,0.0,25.902746200561523,25.0,34800.00390625,-0.0,187.4703521728516,1.0,282.14178466796875,284.426513671875,297.1630859375,299.4385681152344,293.1499938964844,293.1499938964844,281.8500061035156,31282.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999534368515015,1.0,0.0,0.0,3.6460018157958975,3.6460249423980713,8.870070473676606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.11083984375,0.0,1493.4642333984375,1895.4371337890625,0.0,1610.3856201171875,0.90127032995224,1.0,0.0,3.0,1.0,0.0
17738580,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8630621433258057,0.151819109916687,0.1369953602552414,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503310918807985,0.1988765299320221,0.1885969340801239,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9962679743766784,0.231838122010231,0.1622427552938461,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059417843818665,0.175263226032257,0.1663311570882797,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478340268135071,0.0976203456521034,0.4419641196727752,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25927734375,284.8559265136719,1.0,0.2449934333562851,1.0,1.0,0.0,1.0,-1.3155170679092407,1.315515637397766,1.4555988627762415e-06,0.9983401298522948,0.8260740637779236,0.8260740637779236,0.0,25.611713409423828,28.0,35279.15234375,-0.0,187.15040588378903,1.0,281.85772705078125,284.23309326171875,297.2634582519531,299.639892578125,293.1499938964844,293.1499938964844,282.1499938964844,40782.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131862640380859,1.0,0.0,0.0,3.539045572280884,3.539069414138794,8.357293381777708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.87841796875,0.0,1447.8927001953125,1895.4371337890625,0.0,1716.32958984375,0.8828954100608826,1.0,0.0,3.0,1.0,0.0
17738640,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8630621433258057,0.151819109916687,0.1369953602552414,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503310918807985,0.1988765299320221,0.1885969340801239,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9962679743766784,0.231838122010231,0.1622427552938461,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059417843818665,0.175263226032257,0.1663311570882797,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478340268135071,0.0976203456521034,0.4419641196727752,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25927734375,284.8559265136719,1.0,0.2449934333562851,1.0,1.0,0.0,1.0,-1.3155170679092407,1.315515637397766,1.4555988627762415e-06,0.9983401298522948,0.8260740637779236,0.8260740637779236,0.0,25.611713409423828,28.0,35279.15234375,-0.0,187.15040588378903,1.0,281.85772705078125,284.23309326171875,297.2634582519531,299.639892578125,293.1499938964844,293.1499938964844,282.1499938964844,40782.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131862640380859,1.0,0.0,0.0,3.539045572280884,3.539069414138794,8.357293381777708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.87841796875,0.0,1447.8927001953125,1895.4371337890625,0.0,1716.32958984375,0.8828954100608826,1.0,0.0,3.0,1.0,0.0
17738700,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8607588410377502,0.1520284414291381,0.1370701193809509,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.94785737991333,0.1992934942245483,0.1888955980539322,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9945947527885436,0.232416957616806,0.1625450402498245,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.903618574142456,0.1755861639976501,0.1665534228086471,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.745091438293457,0.0973724797368049,0.4406582117080688,285.007568359375,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2564392089844,285.0375061035156,1.0,0.2453149855136871,1.0,1.0,0.0,1.0,-1.3150262832641602,1.315024733543396,1.4547078990290174e-06,0.9980264902114868,0.9195844531059264,0.9195844531059264,0.0,25.836891174316406,28.0,34779.484375,-0.0,187.4877777099609,1.0,282.0987548828125,284.42926025390625,297.1937255859375,299.4350891113281,293.1499938964844,293.1499938964844,282.1499938964844,35366.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704711377620697,1.0,0.0,0.0,3.5450024604797363,3.54502534866333,8.38545076931041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.17431640625,0.0,1414.854248046875,1895.4371337890625,0.0,1648.131103515625,0.8845179677009583,1.0,0.0,3.0,1.0,0.0
17738760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8586537837982178,0.1524783223867416,0.1374033689498901,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9453450441360474,0.1999119073152542,0.1894193589687347,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9929157495498656,0.2332470417022705,0.1630690395832061,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.901341438293457,0.176091119647026,0.1669764220714569,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7423838973045349,0.0972409844398498,0.4399110674858093,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2563171386719,285.0565795898437,1.0,0.245921716094017,1.0,1.0,0.0,1.0,-1.3162935972213743,1.3162921667099,1.4572602822227054e-06,0.9991145730018616,0.9875304698944092,0.9875304698944092,0.0,26.1281795501709,31.0,35048.60546875,-0.0,188.57144165039065,1.0,282.14190673828125,284.4210510253906,297.2118530273437,299.5021667480469,293.1499938964844,293.1499938964844,281.8500061035156,31477.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008876204490662,1.0,0.0,0.0,3.6802356243133545,3.6802592277526855,9.037421477842144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.9072265625,0.0,1532.951416015625,1895.4371337890625,0.0,1617.76513671875,0.9091454744338988,1.0,0.0,3.0,1.0,0.0
17738820,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.848440945148468,0.1527153998613357,0.1378653347492218,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.932503342628479,0.2005658149719238,0.1902747452259063,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.983453333377838,0.2341025173664093,0.1638879626989364,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902369737625122,0.176592007279396,0.16766457259655,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322784662246704,0.0967062711715698,0.4381828606128692,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.25006103515625,284.8554992675781,1.0,0.2477666288614273,1.0,1.0,0.0,1.0,-1.317611813545227,1.3176103830337524,1.4600371969208936e-06,1.0003776550292969,0.8359634876251221,0.8359634876251221,0.0,27.30885124206543,34.0,35576.84765625,-0.0,191.66812133789065,1.0,281.8574523925781,284.2230529785156,297.3138122558594,299.7076721191406,293.1499938964844,293.1499938964844,282.1499938964844,40454.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141403555870056,1.0,0.0,0.0,3.584689140319824,3.584713220596313,8.574252774451452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.76025390625,0.0,1494.443603515625,1895.4371337890625,0.0,1724.082763671875,0.892724871635437,1.0,0.0,3.0,1.0,0.0
17738880,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.848440945148468,0.1527153998613357,0.1378653347492218,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.932503342628479,0.2005658149719238,0.1902747452259063,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.983453333377838,0.2341025173664093,0.1638879626989364,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902369737625122,0.176592007279396,0.16766457259655,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322784662246704,0.0967062711715698,0.4381828606128692,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.25006103515625,284.8554992675781,1.0,0.2477666288614273,1.0,1.0,0.0,1.0,-1.317611813545227,1.3176103830337524,1.4600371969208936e-06,1.0003776550292969,0.8359634876251221,0.8359634876251221,0.0,27.30885124206543,34.0,35576.84765625,-0.0,191.66812133789065,1.0,281.8574523925781,284.2230529785156,297.3138122558594,299.7076721191406,293.1499938964844,293.1499938964844,282.1499938964844,40454.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141403555870056,1.0,0.0,0.0,3.584689140319824,3.584713220596313,8.574252774451452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.76025390625,0.0,1494.443603515625,1895.4371337890625,0.0,1724.082763671875,0.892724871635437,1.0,0.0,3.0,1.0,0.0
17738940,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353443741798401,0.1533587723970413,0.1382991075515747,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9152700901031494,0.2015314251184463,0.1910728961229324,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9691860675811768,0.2354115098714828,0.1646735221147537,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756285905838013,0.1773678511381149,0.1683031469583511,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195175886154175,0.0963141843676567,0.4362860918045044,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455444335937,285.0605163574219,1.0,0.2502128481864929,1.0,1.0,0.0,1.0,-1.3185209035873413,1.3185194730758667,1.4619648709413011e-06,1.0012606382369995,0.9998014569282532,0.9998014569282532,0.0,28.97609519958496,37.0,35329.30078125,-0.0,195.7216796875,1.0,282.1424865722656,284.416748046875,297.26385498046875,299.5711364746094,293.1499938964844,293.1499938964844,281.8500061035156,31587.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019145488739014,1.0,0.0,0.0,3.717611789703369,3.7176356315612793,9.221920436175424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.37548828125,0.0,1576.06884765625,1895.4371337890625,0.0,1625.895263671875,0.91764634847641,1.0,0.0,3.0,1.0,0.0
17739000,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353443741798401,0.1533587723970413,0.1382991075515747,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9152700901031494,0.2015314251184463,0.1910728961229324,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9691860675811768,0.2354115098714828,0.1646735221147537,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756285905838013,0.1773678511381149,0.1683031469583511,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195175886154175,0.0963141843676567,0.4362860918045044,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455444335937,285.0605163574219,1.0,0.2502128481864929,1.0,1.0,0.0,1.0,-1.3185209035873413,1.3185194730758667,1.4619648709413011e-06,1.0012606382369995,0.9998014569282532,0.9998014569282532,0.0,28.97609519958496,37.0,35329.30078125,-0.0,195.7216796875,1.0,282.1424865722656,284.416748046875,297.26385498046875,299.5711364746094,293.1499938964844,293.1499938964844,281.8500061035156,31587.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019145488739014,1.0,0.0,0.0,3.717611789703369,3.7176356315612793,9.221920436175424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.37548828125,0.0,1576.06884765625,1895.4371337890625,0.0,1625.895263671875,0.91764634847641,1.0,0.0,3.0,1.0,0.0
17739060,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8216379284858704,0.153589054942131,0.1387908607721328,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.898227870464325,0.2021244764328003,0.1919078230857849,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9518638253211976,0.236177772283554,0.165459394454956,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.860343337059021,0.177824392914772,0.1689858436584472,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7051202654838562,0.0957839041948318,0.4347162842750549,284.84832763671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2324523925781,284.8536682128906,1.0,0.2531740665435791,1.0,1.0,0.0,1.0,-1.3199944496154783,1.3199928998947144,1.465062950956053e-06,1.002658486366272,0.8468241095542908,0.8468241095542908,0.0,30.998628616333008,40.0,35899.890625,-0.0,200.7757110595703,1.0,281.8565368652344,284.2110900878906,297.3683166503906,299.7813415527344,293.1499938964844,293.1499938964844,282.1499938964844,40053.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153093218803406,1.0,0.0,0.0,3.634278535842896,3.634303092956543,8.813120757622528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.4462890625,0.0,1545.9490966796875,1895.4371337890625,0.0,1733.60205078125,0.9035600423812866,1.0,0.0,3.0,1.0,0.0
17739120,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8216379284858704,0.153589054942131,0.1387908607721328,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.898227870464325,0.2021244764328003,0.1919078230857849,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9518638253211976,0.236177772283554,0.165459394454956,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.860343337059021,0.177824392914772,0.1689858436584472,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7051202654838562,0.0957839041948318,0.4347162842750549,284.84832763671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2324523925781,284.8536682128906,1.0,0.2531740665435791,1.0,1.0,0.0,1.0,-1.3199944496154783,1.3199928998947144,1.465062950956053e-06,1.002658486366272,0.8468241095542908,0.8468241095542908,0.0,30.998628616333008,40.0,35899.890625,-0.0,200.7757110595703,1.0,281.8565368652344,284.2110900878906,297.3683166503906,299.7813415527344,293.1499938964844,293.1499938964844,282.1499938964844,40053.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153093218803406,1.0,0.0,0.0,3.634278535842896,3.634303092956543,8.813120757622528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.4462890625,0.0,1545.9490966796875,1895.4371337890625,0.0,1733.60205078125,0.9035600423812866,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8072865009307861,0.1542210876941681,0.139232188463211,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8817425966262817,0.2030238360166549,0.1926642507314682,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327442049980164,0.2373918890953064,0.166192278265953,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8453148603439331,0.1785506606101989,0.169599175453186,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6897755861282349,0.0953995659947395,0.4329749941825866,285.06640625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265625,285.0636291503906,1.0,0.2564283907413482,1.0,1.0,0.0,1.0,-1.320955514907837,1.3209540843963623,1.4671153394374414e-06,1.003602385520935,1.0,1.0,0.0,33.304718017578125,43.0,35621.40234375,0.0,206.2971954345703,1.0,282.1428527832031,284.4116516113281,297.3189392089844,299.6442565917969,293.1499938964844,293.1499938964844,281.8500061035156,31917.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031483054161072,1.0,0.0,0.0,3.756094455718994,3.756118774414064,9.413829502591398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.4609375,0.0,1623.007080078125,1895.4371337890625,0.0,1635.687255859375,0.9264617562294006,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8072865009307861,0.1542210876941681,0.139232188463211,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8817425966262817,0.2030238360166549,0.1926642507314682,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327442049980164,0.2373918890953064,0.166192278265953,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8453148603439331,0.1785506606101989,0.169599175453186,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6897755861282349,0.0953995659947395,0.4329749941825866,285.06640625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265625,285.0636291503906,1.0,0.2564283907413482,1.0,1.0,0.0,1.0,-1.320955514907837,1.3209540843963623,1.4671153394374414e-06,1.003602385520935,1.0,1.0,0.0,33.304718017578125,43.0,35621.40234375,0.0,206.2971954345703,1.0,282.1428527832031,284.4116516113281,297.3189392089844,299.6442565917969,293.1499938964844,293.1499938964844,281.8500061035156,31917.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031483054161072,1.0,0.0,0.0,3.756094455718994,3.756118774414064,9.413829502591398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.4609375,0.0,1623.007080078125,1895.4371337890625,0.0,1635.687255859375,0.9264617562294006,1.0,0.0,3.0,1.0,0.0
17739300,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.800822913646698,0.1544887870550155,0.1396212428808212,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8746914267539978,0.2034177035093307,0.1931831538677215,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.924289047718048,0.2378948181867599,0.166683480143547,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.838979184627533,0.1788697838783264,0.1700342297554016,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6830661296844482,0.095199815928936,0.4324990212917328,284.9212341308594,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2232666015625,284.8895874023437,1.0,0.2581894695758819,1.0,1.0,0.0,1.0,-1.322587013244629,1.3225854635238647,1.470441247874987e-06,1.0050264596939087,0.9324010014533995,0.9324010014533995,0.0,34.46294403076172,43.0,36445.0859375,0.0,209.48388671875,1.0,281.8951110839844,284.2106628417969,297.4151306152344,299.8889465332031,293.1499938964844,293.1499938964844,281.8500061035156,34140.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121304869651794,1.0,0.0,0.0,3.792585611343384,3.7926106452941895,9.597631560609443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.9697265625,0.0,1683.2098388671875,1895.4371337890625,0.0,1707.7681884765625,0.9345138669013976,1.0,0.0,3.0,1.0,0.0
17739360,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7930493950843811,0.1545048803091049,0.1397730261087417,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8664941191673279,0.2035687714815139,0.1934709101915359,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9143776893615724,0.2380846440792083,0.1669404059648513,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8316315412521362,0.178973451256752,0.1702672690153122,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6754128336906433,0.0948786213994026,0.4315336942672729,284.8516540527344,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2148132324219,284.8555603027344,1.0,0.259967178106308,1.0,1.0,0.0,1.0,-1.3225454092025757,1.322543978691101,1.4704750128657906e-06,1.0051205158233645,0.8596071600914001,0.8596071600914001,0.0,35.80363082885742,46.0,36237.609375,0.0,212.48605346679688,1.0,281.8566589355469,284.2020263671875,297.4238586425781,299.8572692871094,293.1499938964844,293.1499938964844,282.1499938964844,39610.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164772152900696,1.0,0.0,0.0,3.6843671798706055,3.684392213821411,9.057724810190848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.57177734375,0.0,1599.0087890625,1895.4371337890625,0.0,1743.1348876953125,0.9143739342689514,1.0,0.0,3.0,1.0,0.0
