time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.779700517654419,0.1552735865116119,0.1403322219848632,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8524028062820435,0.2044174820184707,0.1941940039396286,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8983278870582581,0.2392184883356094,0.1676283627748489,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8187528252601624,0.179662674665451,0.1708604842424392,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.661992073059082,0.0944946333765983,0.4298742413520813,285.0674133300781,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100524902344,285.0660705566406,1.0,0.2636257708072662,1.0,1.0,0.0,1.0,-1.3236281871795654,1.3236267566680908,1.4728001360708731e-06,1.0061918497085571,1.0,1.0,0.0,38.466827392578125,49.0,35920.17578125,0.0,218.875228881836,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.72125244140625,293.1499938964844,293.1499938964844,281.8500061035156,32424.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045127749443054,1.0,0.0,0.0,3.794415712356568,3.794440507888794,9.606895901015378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3046875,0.0,1672.041259765625,1895.4371337890625,0.0,1646.5474853515625,0.9351375102996826,1.0,0.0,3.0,1.0,0.0
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.779700517654419,0.1552735865116119,0.1403322219848632,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8524028062820435,0.2044174820184707,0.1941940039396286,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8983278870582581,0.2392184883356094,0.1676283627748489,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8187528252601624,0.179662674665451,0.1708604842424392,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.661992073059082,0.0944946333765983,0.4298742413520813,285.0674133300781,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100524902344,285.0660705566406,1.0,0.2636257708072662,1.0,1.0,0.0,1.0,-1.3236281871795654,1.3236267566680908,1.4728001360708731e-06,1.0061918497085571,1.0,1.0,0.0,38.466827392578125,49.0,35920.17578125,0.0,218.875228881836,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.72125244140625,293.1499938964844,293.1499938964844,281.8500061035156,32424.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045127749443054,1.0,0.0,0.0,3.794415712356568,3.794440507888794,9.606895901015378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3046875,0.0,1672.041259765625,1895.4371337890625,0.0,1646.5474853515625,0.9351375102996826,1.0,0.0,3.0,1.0,0.0
17739540,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7679583430290222,0.1557297706604004,0.1410386115312576,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8400017619132996,0.2049273997545242,0.1949757039546966,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8843632936477661,0.2398489266633987,0.1683394610881805,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8066039681434631,0.1800614148378372,0.1715141981840133,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6502010226249695,0.093980073928833,0.4285018146038055,284.8555908203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998291015625,284.85888671875,1.0,0.2674402296543121,1.0,1.0,0.0,1.0,-1.3254077434539795,1.3254063129425049,1.4765686273676693e-06,1.007888913154602,0.8723135590553284,0.8723135590553284,0.0,41.23018264770508,37.0,36584.5,0.0,225.75799560546875,1.0,281.85595703125,284.19482421875,297.4818420410156,299.9358215332031,293.1499938964844,293.1499938964844,282.1499938964844,39220.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177783846855164,1.0,0.0,0.0,3.731066942214966,3.7310924530029297,9.288795013162598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.8984375,0.0,1649.874267578125,1895.4371337890625,0.0,1753.78125,0.9246020913124084,1.0,0.0,3.0,1.0,0.0
17739600,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7679583430290222,0.1557297706604004,0.1410386115312576,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8400017619132996,0.2049273997545242,0.1949757039546966,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8843632936477661,0.2398489266633987,0.1683394610881805,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8066039681434631,0.1800614148378372,0.1715141981840133,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6502010226249695,0.093980073928833,0.4285018146038055,284.8555908203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998291015625,284.85888671875,1.0,0.2674402296543121,1.0,1.0,0.0,1.0,-1.3254077434539795,1.3254063129425049,1.4765686273676693e-06,1.007888913154602,0.8723135590553284,0.8723135590553284,0.0,41.23018264770508,37.0,36584.5,0.0,225.75799560546875,1.0,281.85595703125,284.19482421875,297.4818420410156,299.9358215332031,293.1499938964844,293.1499938964844,282.1499938964844,39220.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177783846855164,1.0,0.0,0.0,3.731066942214966,3.7310924530029297,9.288795013162598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.8984375,0.0,1649.874267578125,1895.4371337890625,0.0,1753.78125,0.9246020913124084,1.0,0.0,3.0,1.0,0.0
17739660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7734269499778748,0.1566278934478759,0.1415820568799972,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.84535151720047,0.2057466804981231,0.1955212950706482,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8905684947967529,0.2409248054027557,0.1688748151063919,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8118927478790283,0.1807328164577484,0.171941190958023,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6527742743492126,0.0936070010066032,0.4261949360370636,285.0715026855469,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19586181640625,285.07080078125,1.0,0.265664279460907,1.0,1.0,0.0,1.0,-1.3250997066497805,1.3250982761383057,1.476170609748806e-06,1.0078744888305664,1.0,1.0,0.0,40.25594711303711,25.0,36192.40234375,0.0,223.44728088378903,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.79803466796875,293.1499938964844,293.1499938964844,281.8500061035156,33029.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058354020118713,1.0,0.0,0.0,3.829231977462769,3.829257249832153,9.784005214896752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.9326171875,0.0,1718.5478515625,1895.4371337890625,0.0,1657.10595703125,0.9428598880767822,1.0,0.0,3.0,1.0,0.0
17739720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7734269499778748,0.1566278934478759,0.1415820568799972,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.84535151720047,0.2057466804981231,0.1955212950706482,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8905684947967529,0.2409248054027557,0.1688748151063919,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8118927478790283,0.1807328164577484,0.171941190958023,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6527742743492126,0.0936070010066032,0.4261949360370636,285.0715026855469,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19586181640625,285.07080078125,1.0,0.265664279460907,1.0,1.0,0.0,1.0,-1.3250997066497805,1.3250982761383057,1.476170609748806e-06,1.0078744888305664,1.0,1.0,0.0,40.25594711303711,25.0,36192.40234375,0.0,223.44728088378903,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.79803466796875,293.1499938964844,293.1499938964844,281.8500061035156,33029.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058354020118713,1.0,0.0,0.0,3.829231977462769,3.829257249832153,9.784005214896752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.9326171875,0.0,1718.5478515625,1895.4371337890625,0.0,1657.10595703125,0.9428598880767822,1.0,0.0,3.0,1.0,0.0
17739780,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7955297827720642,0.1572469472885131,0.1421740651130676,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8680264353752136,0.2062775045633316,0.1960461437702179,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.916675329208374,0.2415557205677032,0.1693820357322693,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8327217102050781,0.1811627894639969,0.1723476201295852,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6692320704460144,0.0931494235992431,0.4237568080425262,284.85845947265625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871032714844,284.86065673828125,1.0,0.2601078152656555,1.0,1.0,0.0,1.0,-1.324613094329834,1.3246116638183594,1.4754594985788572e-06,1.0077613592147827,0.8822859525680542,0.8822859525680542,0.0,36.230281829833984,25.0,36842.84375,0.0,214.1933135986328,1.0,281.8558044433594,284.187255859375,297.5391540527344,300.0103454589844,293.1499938964844,293.1499938964844,282.1499938964844,39009.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718765377998352,1.0,0.0,0.0,3.770538568496704,3.770564317703247,9.486369663136428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.24267578125,0.0,1694.71728515625,1895.4371337890625,0.0,1761.8753662109375,0.9332543611526488,1.0,0.0,3.0,1.0,0.0
17739840,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7955297827720642,0.1572469472885131,0.1421740651130676,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8680264353752136,0.2062775045633316,0.1960461437702179,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.916675329208374,0.2415557205677032,0.1693820357322693,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8327217102050781,0.1811627894639969,0.1723476201295852,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6692320704460144,0.0931494235992431,0.4237568080425262,284.85845947265625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871032714844,284.86065673828125,1.0,0.2601078152656555,1.0,1.0,0.0,1.0,-1.324613094329834,1.3246116638183594,1.4754594985788572e-06,1.0077613592147827,0.8822859525680542,0.8822859525680542,0.0,36.230281829833984,25.0,36842.84375,0.0,214.1933135986328,1.0,281.8558044433594,284.187255859375,297.5391540527344,300.0103454589844,293.1499938964844,293.1499938964844,282.1499938964844,39009.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718765377998352,1.0,0.0,0.0,3.770538568496704,3.770564317703247,9.486369663136428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.24267578125,0.0,1694.71728515625,1895.4371337890625,0.0,1761.8753662109375,0.9332543611526488,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8055468201637268,0.157634288072586,0.1423379182815551,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8786273002624512,0.2065835446119308,0.196168303489685,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9295843839645386,0.2419441193342209,0.1694989204406738,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.842134416103363,0.1814133524894714,0.1724297404289245,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6767891049385071,0.0929385423660278,0.4222813546657562,285.0100402832031,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1829833984375,285.041015625,1.0,0.2579808831214905,1.0,1.0,0.0,1.0,-1.3234227895736694,1.3234213590621948,1.4731982673765742e-06,1.0069103240966797,0.972156286239624,0.972156286239624,0.0,34.59288024902344,25.0,36229.484375,0.0,210.0756683349609,1.0,282.1043395996094,284.38800048828125,297.47222900390625,299.8026428222656,293.1499938964844,293.1499938964844,282.1499938964844,35495.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103050351142883,1.0,0.0,0.0,3.766798973083496,3.7668240070343018,9.467562449572142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.25927734375,0.0,1663.1392822265625,1895.4371337890625,0.0,1693.008056640625,0.9335486888885498,1.0,0.0,3.0,1.0,0.0
17739960,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8155065178871155,0.1583129316568374,0.1427889615297317,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.889529824256897,0.2071293443441391,0.1965372711420059,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9427089691162108,0.2426400184631347,0.169859766960144,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8518837690353394,0.181878313422203,0.172731414437294,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.68455570936203,0.0928504467010498,0.4213868379592895,285.0756225585937,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1839599609375,285.0762939453125,1.0,0.2561757564544678,1.0,1.0,0.0,1.0,-1.324127197265625,1.3241256475448608,1.474680402679951e-06,1.0075721740722656,1.0,1.0,0.0,33.14300537109375,25.0,36412.9609375,0.0,207.0616607666016,1.0,282.1432800292969,284.402099609375,297.49273681640625,299.86871337890625,293.1499938964844,293.1499938964844,281.8500061035156,33424.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065059542655945,1.0,0.0,0.0,3.85200548171997,3.852030992507935,9.900726354317158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.25732421875,0.0,1749.39990234375,1895.4371337890625,0.0,1662.47021484375,0.948781967163086,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8317972421646118,0.1590858995914459,0.1435934454202652,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9085118770599364,0.2076917439699173,0.1971662044525146,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9637455344200134,0.2432828694581985,0.1704308241605758,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8690898418426514,0.1823481321334839,0.1732500940561294,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6976892948150635,0.0924540162086486,0.4195781350135803,284.8650817871094,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1761779785156,284.8666687011719,1.0,0.2533389627933502,1.0,1.0,0.0,1.0,-1.3249869346618652,1.3249855041503906,1.4766012554900954e-06,1.0085009336471558,0.8936408162117004,0.8936408162117004,0.0,30.912412643432617,25.0,37120.06640625,0.0,202.338623046875,1.0,281.85565185546875,284.1844482421875,297.59783935546875,300.0849304199219,293.1499938964844,293.1499938964844,281.54998779296875,38647.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192408442497253,1.0,0.0,0.0,3.80415940284729,3.804185390472412,9.656298516347306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.04736328125,0.0,1732.18359375,1895.4371337890625,0.0,1765.779541015625,0.9406211376190186,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8317972421646118,0.1590858995914459,0.1435934454202652,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9085118770599364,0.2076917439699173,0.1971662044525146,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9637455344200134,0.2432828694581985,0.1704308241605758,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8690898418426514,0.1823481321334839,0.1732500940561294,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6976892948150635,0.0924540162086486,0.4195781350135803,284.8650817871094,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1761779785156,284.8666687011719,1.0,0.2533389627933502,1.0,1.0,0.0,1.0,-1.3249869346618652,1.3249855041503906,1.4766012554900954e-06,1.0085009336471558,0.8936408162117004,0.8936408162117004,0.0,30.912412643432617,25.0,37120.06640625,0.0,202.338623046875,1.0,281.85565185546875,284.1844482421875,297.59783935546875,300.0849304199219,293.1499938964844,293.1499938964844,281.54998779296875,38647.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192408442497253,1.0,0.0,0.0,3.80415940284729,3.804185390472412,9.656298516347306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.04736328125,0.0,1732.18359375,1895.4371337890625,0.0,1765.779541015625,0.9406211376190186,1.0,0.0,3.0,1.0,0.0
17740140,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8423817753791809,0.1595116108655929,0.1439182758331298,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9219751954078674,0.2078814208507537,0.1973061710596084,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9759422540664672,0.2434841841459274,0.1705334633588791,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8804997205734253,0.1824835836887359,0.1733389645814895,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.7054452896118164,0.0918596014380455,0.4167261123657226,284.81719970703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622619628906,284.8446350097656,1.0,0.2511546611785888,1.0,1.0,0.0,1.0,-1.322351574897766,1.3223501443862915,1.471561517973896e-06,1.006579875946045,0.7622146606445312,0.7622146606445312,0.0,29.52485656738281,25.0,36958.46875,0.0,198.2876739501953,1.0,281.5580139160156,284.21240234375,297.6043701171875,300.095703125,293.1499938964844,293.1499938964844,281.8500061035156,48666.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264848351478577,1.0,0.0,0.0,3.3056910037994385,3.305714130401612,7.291515657925629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.03857421875,0.0,1268.62060546875,1895.4371337890625,0.0,1825.703369140625,0.841701865196228,1.0,0.0,3.0,1.0,0.0
17740200,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8423817753791809,0.1595116108655929,0.1439182758331298,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9219751954078674,0.2078814208507537,0.1973061710596084,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9759422540664672,0.2434841841459274,0.1705334633588791,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8804997205734253,0.1824835836887359,0.1733389645814895,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.7054452896118164,0.0918596014380455,0.4167261123657226,284.81719970703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622619628906,284.8446350097656,1.0,0.2511546611785888,1.0,1.0,0.0,1.0,-1.322351574897766,1.3223501443862915,1.471561517973896e-06,1.006579875946045,0.7622146606445312,0.7622146606445312,0.0,29.52485656738281,25.0,36958.46875,0.0,198.2876739501953,1.0,281.5580139160156,284.21240234375,297.6043701171875,300.095703125,293.1499938964844,293.1499938964844,281.8500061035156,48666.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264848351478577,1.0,0.0,0.0,3.3056910037994385,3.305714130401612,7.291515657925629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.03857421875,0.0,1268.62060546875,1895.4371337890625,0.0,1825.703369140625,0.841701865196228,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8554610013961792,0.1609584093093872,0.1449154615402221,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.938045620918274,0.2088879197835922,0.1979866772890091,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887325167655944,0.244777426123619,0.1711912751197815,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939501047134399,0.1833419203758239,0.1739031970500946,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144159078598022,0.0916448235511779,0.4149990677833557,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630859375,285.0320739746094,1.0,0.2495825588703155,1.0,1.0,0.0,1.0,-1.323756217956543,1.3237547874450684,1.4744464351679198e-06,1.0078233480453491,0.9232579469680786,0.9232579469680786,0.0,28.20612525939941,25.0,37023.1015625,0.0,195.80880737304688,1.0,281.84039306640625,284.36492919921875,297.5634765625,299.9705810546875,293.1499938964844,293.1499938964844,281.54998779296875,31923.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098761200904846,1.0,0.0,0.0,3.5101163387298584,3.510138273239136,8.221221037274518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.18701171875,0.0,1353.70751953125,1895.4371337890625,0.0,1689.5484619140625,0.8710542917251587,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8554610013961792,0.1609584093093872,0.1449154615402221,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.938045620918274,0.2088879197835922,0.1979866772890091,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887325167655944,0.244777426123619,0.1711912751197815,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939501047134399,0.1833419203758239,0.1739031970500946,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144159078598022,0.0916448235511779,0.4149990677833557,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630859375,285.0320739746094,1.0,0.2495825588703155,1.0,1.0,0.0,1.0,-1.323756217956543,1.3237547874450684,1.4744464351679198e-06,1.0078233480453491,0.9232579469680786,0.9232579469680786,0.0,28.20612525939941,25.0,37023.1015625,0.0,195.80880737304688,1.0,281.84039306640625,284.36492919921875,297.5634765625,299.9705810546875,293.1499938964844,293.1499938964844,281.54998779296875,31923.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098761200904846,1.0,0.0,0.0,3.5101163387298584,3.510138273239136,8.221221037274518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.18701171875,0.0,1353.70751953125,1895.4371337890625,0.0,1689.5484619140625,0.8710542917251587,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8665849566459656,0.1619224101305008,0.1459406614303589,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9506877064704896,0.2094544619321823,0.1986688524484634,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9976636171340942,0.245344653725624,0.1717183291912078,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049230217933656,0.1838219761848449,0.1744812577962875,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209793925285339,0.0912771746516227,0.4135324358940124,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562194824219,284.8784484863281,1.0,0.2485145181417465,1.0,1.0,0.0,1.0,-1.3253581523895264,1.3253567218780518,1.477756313761347e-06,1.0092580318450928,0.7887082695960999,0.7887082695960999,0.0,27.25864791870117,28.0,37333.671875,0.0,194.2317047119141,1.0,281.5585632324219,284.23052978515625,297.6741943359375,300.1732177734375,293.1499938964844,293.1499938964844,281.8500061035156,42293.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204123139381409,1.0,0.0,0.0,3.324413061141968,3.324435234069824,7.374341635113524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.6865234375,0.0,1243.0985107421875,1895.4371337890625,0.0,1775.4151611328125,0.8380608558654785,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8665849566459656,0.1619224101305008,0.1459406614303589,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9506877064704896,0.2094544619321823,0.1986688524484634,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9976636171340942,0.245344653725624,0.1717183291912078,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049230217933656,0.1838219761848449,0.1744812577962875,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209793925285339,0.0912771746516227,0.4135324358940124,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562194824219,284.8784484863281,1.0,0.2485145181417465,1.0,1.0,0.0,1.0,-1.3253581523895264,1.3253567218780518,1.477756313761347e-06,1.0092580318450928,0.7887082695960999,0.7887082695960999,0.0,27.25864791870117,28.0,37333.671875,0.0,194.2317047119141,1.0,281.5585632324219,284.23052978515625,297.6741943359375,300.1732177734375,293.1499938964844,293.1499938964844,281.8500061035156,42293.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204123139381409,1.0,0.0,0.0,3.324413061141968,3.324435234069824,7.374341635113524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.6865234375,0.0,1243.0985107421875,1895.4371337890625,0.0,1775.4151611328125,0.8380608558654785,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.86775803565979,0.1625535190105438,0.1463652402162552,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9515186548233032,0.2098418176174163,0.1989150792360305,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9977532029151917,0.2457695454359054,0.1715860068798065,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9056698679924012,0.1841518580913543,0.1746879369020462,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7207605242729187,0.0911404639482498,0.4126608073711395,285.0273742675781,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1542053222656,285.0524597167969,1.0,0.2485298216342926,1.0,1.0,0.0,1.0,-1.325221300125122,1.3252198696136477,1.4775062027183594e-06,1.009171485900879,0.8930835127830505,0.8930835127830505,0.0,27.22323989868164,28.0,37039.00390625,0.0,194.1021881103516,1.0,281.79364013671875,284.40533447265625,297.6164855957031,299.989501953125,293.1499938964844,293.1499938964844,281.8500061035156,34437.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120243310928345,1.0,0.0,0.0,3.3754117488861084,3.3754327297210693,7.602331493217207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.82275390625,0.0,1237.783203125,1895.4371337890625,0.0,1706.9083251953125,0.846361517906189,1.0,0.0,3.0,1.0,0.0
17740560,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687304258346558,0.1633960157632827,0.1470571458339691,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.951867938041687,0.2103977054357528,0.1993878334760666,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.997663915157318,0.2464428544044494,0.1717573702335357,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9059785604476928,0.1846319586038589,0.1750947833061218,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202482223510742,0.0910868123173713,0.4122943580150604,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1557922363281,285.050537109375,1.0,0.2488808333873748,1.0,1.0,0.0,1.0,-1.3268718719482422,1.3268704414367676,1.4807932302574045e-06,1.0105096101760864,0.9480884075164796,0.9480884075164796,0.0,27.29052352905273,31.0,37346.265625,0.0,194.827392578125,1.0,281.84033203125,284.3748474121094,297.6430969238281,300.0706787109375,293.1499938964844,293.1499938964844,281.54998779296875,30736.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088454365730286,1.0,0.0,0.0,3.528026580810547,3.528048515319824,8.305332244162855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.7236328125,0.0,1363.5845947265625,1895.4371337890625,0.0,1681.246826171875,0.8742035031318665,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.864000678062439,0.1643869131803512,0.148175299167633,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446261525154114,0.210865780711174,0.2000615000724792,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.99326890707016,0.2467420101165771,0.1728187501430511,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995318412780762,0.1850436180830001,0.1756840646266937,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7140989303588867,0.0907160490751266,0.411166787147522,284.8609619140625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1486511230469,284.8718566894531,1.0,0.2503669857978821,1.0,1.0,0.0,1.0,-1.3297663927078247,1.3297648429870603,1.4865845514577811e-06,1.012873291969299,0.8045052289962769,0.8045052289962769,0.0,28.06091690063477,34.0,37782.421875,0.0,197.56167602539065,1.0,281.5587158203125,284.2079467773437,297.74420166015625,300.2742614746094,293.1499938964844,293.1499938964844,281.8500061035156,41139.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218353152275085,1.0,0.0,0.0,3.3964996337890625,3.396522283554077,7.697620389990334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.5615234375,0.0,1304.7830810546875,1895.4371337890625,0.0,1787.1483154296875,0.8522415161132812,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.864000678062439,0.1643869131803512,0.148175299167633,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446261525154114,0.210865780711174,0.2000615000724792,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.99326890707016,0.2467420101165771,0.1728187501430511,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995318412780762,0.1850436180830001,0.1756840646266937,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7140989303588867,0.0907160490751266,0.411166787147522,284.8609619140625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1486511230469,284.8718566894531,1.0,0.2503669857978821,1.0,1.0,0.0,1.0,-1.3297663927078247,1.3297648429870603,1.4865845514577811e-06,1.012873291969299,0.8045052289962769,0.8045052289962769,0.0,28.06091690063477,34.0,37782.421875,0.0,197.56167602539065,1.0,281.5587158203125,284.2079467773437,297.74420166015625,300.2742614746094,293.1499938964844,293.1499938964844,281.8500061035156,41139.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218353152275085,1.0,0.0,0.0,3.3964996337890625,3.396522283554077,7.697620389990334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.5615234375,0.0,1304.7830810546875,1895.4371337890625,0.0,1787.1483154296875,0.8522415161132812,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8544123768806458,0.1660051345825195,0.1494224667549133,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9305464625358582,0.2116922736167907,0.2007109671831131,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9824495911598206,0.2475000917911529,0.1731996536254882,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8875860571861267,0.1857883632183075,0.1762779951095581,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.70311439037323,0.0905070304870605,0.4100939929485321,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483459472656,285.05255126953125,1.0,0.2525781691074371,1.0,1.0,0.0,1.0,-1.3318098783493042,1.3318084478378296,1.490624526923057e-06,1.0144790410995483,0.964072585105896,0.964072585105896,0.0,29.458648681640625,37.0,37746.13671875,0.0,201.46334838867188,1.0,281.841064453125,284.3652648925781,297.70416259765625,300.1583557128906,293.1499938964844,293.1499938964844,281.54998779296875,30806.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109894156455994,1.0,0.0,0.0,3.5803942680358887,3.580416679382324,8.553719794690551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.61572265625,0.0,1418.981201171875,1895.4371337890625,0.0,1698.535400390625,0.8860554695129395,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8544123768806458,0.1660051345825195,0.1494224667549133,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9305464625358582,0.2116922736167907,0.2007109671831131,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9824495911598206,0.2475000917911529,0.1731996536254882,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8875860571861267,0.1857883632183075,0.1762779951095581,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.70311439037323,0.0905070304870605,0.4100939929485321,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483459472656,285.05255126953125,1.0,0.2525781691074371,1.0,1.0,0.0,1.0,-1.3318098783493042,1.3318084478378296,1.490624526923057e-06,1.0144790410995483,0.964072585105896,0.964072585105896,0.0,29.458648681640625,37.0,37746.13671875,0.0,201.46334838867188,1.0,281.841064453125,284.3652648925781,297.70416259765625,300.1583557128906,293.1499938964844,293.1499938964844,281.54998779296875,30806.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109894156455994,1.0,0.0,0.0,3.5803942680358887,3.580416679382324,8.553719794690551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.61572265625,0.0,1418.981201171875,1895.4371337890625,0.0,1698.535400390625,0.8860554695129395,1.0,0.0,3.0,1.0,0.0
17740860,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447510004043579,0.167618915438652,0.1510041058063507,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156404733657836,0.2124465256929397,0.2015568614006042,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695389270782472,0.2480252981185913,0.1737180203199386,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751595616340637,0.1865109503269195,0.177068755030632,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917235851287842,0.0904769152402877,0.4100372493267059,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.86590576171875,1.0,0.2554550468921661,1.0,1.0,0.0,1.0,-1.3362274169921875,1.336225986480713,1.4993969443821695e-06,1.0179657936096191,0.8159054517745972,0.8159054517745972,0.0,31.14570426940918,40.0,38259.51171875,0.0,206.865951538086,1.0,281.5577087402344,284.187744140625,297.8029479980469,300.3615417480469,293.1499938964844,293.1499938964844,281.8500061035156,40816.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724022626876831,1.0,0.0,0.0,3.463759183883667,3.46378231048584,8.005504241737071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.693359375,0.0,1369.8707275390625,1895.4371337890625,0.0,1805.2452392578125,0.866767168045044,1.0,0.0,3.0,1.0,0.0
17740920,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447510004043579,0.167618915438652,0.1510041058063507,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156404733657836,0.2124465256929397,0.2015568614006042,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695389270782472,0.2480252981185913,0.1737180203199386,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751595616340637,0.1865109503269195,0.177068755030632,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917235851287842,0.0904769152402877,0.4100372493267059,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.86590576171875,1.0,0.2554550468921661,1.0,1.0,0.0,1.0,-1.3362274169921875,1.336225986480713,1.4993969443821695e-06,1.0179657936096191,0.8159054517745972,0.8159054517745972,0.0,31.14570426940918,40.0,38259.51171875,0.0,206.865951538086,1.0,281.5577087402344,284.187744140625,297.8029479980469,300.3615417480469,293.1499938964844,293.1499938964844,281.8500061035156,40816.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724022626876831,1.0,0.0,0.0,3.463759183883667,3.46378231048584,8.005504241737071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.693359375,0.0,1369.8707275390625,1895.4371337890625,0.0,1805.2452392578125,0.866767168045044,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8378931283950806,0.1702592074871063,0.1531037241220474,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045208096504213,0.2140815109014511,0.202861025929451,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9581449627876282,0.2495535761117935,0.174562007188797,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.86565762758255,0.1880774348974228,0.178331583738327,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834288239479065,0.0911550819873809,0.4124026596546173,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.06500244140625,1.0,0.2589400708675384,1.0,1.0,0.0,1.0,-1.3456772565841677,1.345675706863403,1.518255089649756e-06,1.025400996208191,0.9869712591171264,0.9869712591171264,0.0,32.81766128540039,43.0,38361.44921875,0.0,214.1035919189453,1.0,281.8416442871094,284.36334228515625,297.7662658691406,300.2529602050781,293.1499938964844,293.1499938964844,281.54998779296875,30824.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132728695869446,1.0,0.0,0.0,3.640928268432617,3.640951156616211,8.845400998325204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.46142578125,0.0,1484.474365234375,1895.4371337890625,0.0,1717.033203125,0.8997567892074585,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8378931283950806,0.1702592074871063,0.1531037241220474,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045208096504213,0.2140815109014511,0.202861025929451,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9581449627876282,0.2495535761117935,0.174562007188797,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.86565762758255,0.1880774348974228,0.178331583738327,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834288239479065,0.0911550819873809,0.4124026596546173,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.06500244140625,1.0,0.2589400708675384,1.0,1.0,0.0,1.0,-1.3456772565841677,1.345675706863403,1.518255089649756e-06,1.025400996208191,0.9869712591171264,0.9869712591171264,0.0,32.81766128540039,43.0,38361.44921875,0.0,214.1035919189453,1.0,281.8416442871094,284.36334228515625,297.7662658691406,300.2529602050781,293.1499938964844,293.1499938964844,281.54998779296875,30824.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132728695869446,1.0,0.0,0.0,3.640928268432617,3.640951156616211,8.845400998325204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.46142578125,0.0,1484.474365234375,1895.4371337890625,0.0,1717.033203125,0.8997567892074585,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8356522917747498,0.1716000735759735,0.1544288694858551,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9005799889564514,0.2149490118026733,0.2037809044122696,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9535213708877563,0.2503105998039245,0.1752000153064727,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8621498942375183,0.1889202743768692,0.1792149245738983,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6805572509765625,0.0916146859526634,0.414607286453247,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16143798828125,284.89263916015625,1.0,0.2609458863735199,1.0,1.0,0.0,1.0,-1.3528451919555664,1.3528436422348022,1.532715032226406e-06,1.0310956239700315,0.910330295562744,0.910330295562744,0.0,33.631954193115234,43.0,39323.40234375,0.0,218.6113128662109,1.0,281.596923828125,284.16290283203125,297.86328125,300.51031494140625,293.1499938964844,293.1499938964844,281.54998779296875,33538.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226840257644653,1.0,0.0,0.0,3.689161539077759,3.689185619354248,9.081313123715518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.23095703125,0.0,1558.56201171875,1895.4371337890625,0.0,1794.1612548828125,0.9105784893035888,1.0,0.0,3.0,1.0,0.0
17741160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319571614265442,0.1727100759744644,0.1555330455303192,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8951200842857361,0.2156331092119217,0.2045240104198455,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9469201564788818,0.2507913112640381,0.1756320595741272,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8572731018066406,0.1896086633205413,0.1799523681402206,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766429543495178,0.0920427069067955,0.4167174696922302,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1630249023437,284.8740234375,1.0,0.26305091381073,1.0,1.0,0.0,1.0,-1.3590004444122314,1.3589988946914673,1.545197619634564e-06,1.0359783172607422,0.8487902879714966,0.8487902879714966,0.0,34.63340759277344,46.0,39248.2109375,0.0,223.21585083007807,1.0,281.557373046875,284.1685791015625,297.874755859375,300.4869689941406,293.1499938964844,293.1499938964844,281.8500061035156,39114.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275283336639404,1.0,0.0,0.0,3.582810640335083,3.5828347206115723,8.56526924053469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.45166015625,0.0,1482.5650634765625,1895.4371337890625,0.0,1834.4014892578125,0.8917182683944702,1.0,0.0,3.0,1.0,0.0
17741220,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262569904327393,0.1758326292037964,0.1581240743398666,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860406875610352,0.2177659571170807,0.2063566893339157,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9354323744773864,0.2527161240577698,0.1767947077751159,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493080139160156,0.1916645169258117,0.1817403733730316,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705746054649353,0.0933504924178123,0.4222126007080078,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.08624267578125,1.0,0.2676114737987518,1.0,1.0,0.0,1.0,-1.3744456768035889,1.3744441270828247,1.5767575405334355e-06,1.0481703281402588,1.0,1.0,0.0,36.62004089355469,49.0,39395.4375,0.0,233.710189819336,1.0,281.8424987792969,284.361572265625,297.8441772460937,300.3916931152344,293.1499938964844,293.1499938964844,281.54998779296875,31517.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186816334724426,1.0,0.0,0.0,3.739582538604736,3.7396066188812256,9.331243973065284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.142578125,0.0,1600.770751953125,1895.4371337890625,0.0,1761.187744140625,0.9220829606056212,1.0,0.0,3.0,1.0,0.0
