time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262569904327393,0.1758326292037964,0.1581240743398666,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860406875610352,0.2177659571170807,0.2063566893339157,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9354323744773864,0.2527161240577698,0.1767947077751159,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493080139160156,0.1916645169258117,0.1817403733730316,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705746054649353,0.0933504924178123,0.4222126007080078,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.08624267578125,1.0,0.2676114737987518,1.0,1.0,0.0,1.0,-1.3744456768035889,1.3744441270828247,1.5767575405334355e-06,1.0481703281402588,1.0,1.0,0.0,36.62004089355469,49.0,39395.4375,0.0,233.710189819336,1.0,281.8424987792969,284.361572265625,297.8441772460937,300.3916931152344,293.1499938964844,293.1499938964844,281.54998779296875,31517.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186816334724426,1.0,0.0,0.0,3.739582538604736,3.7396066188812256,9.331243973065284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.142578125,0.0,1600.770751953125,1895.4371337890625,0.0,1761.187744140625,0.9220829606056212,1.0,0.0,3.0,1.0,0.0
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.820953369140625,0.1786697804927826,0.1609381735324859,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8775457143783569,0.2197259217500686,0.2084405273199081,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9242809414863586,0.2542908191680908,0.1781222969293594,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8419609069824219,0.1935808360576629,0.1837630420923233,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6653079390525818,0.0947216600179672,0.4289082288742065,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8895874023437,1.0,0.2726279497146606,1.0,1.0,0.0,1.0,-1.3923863172531128,1.392384648323059,1.6140064644787344e-06,1.0623937845230105,0.8980059623718262,0.8980059623718262,0.0,38.77562713623047,52.0,40583.74609375,0.0,245.8113250732422,1.0,281.55621337890625,284.1488342285156,297.9546203613281,300.64459228515625,293.1499938964844,293.1499938964844,281.25,37232.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342139482498169,1.0,0.0,0.0,3.7361128330230713,3.736137866973877,9.313935720456356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.48876953125,0.0,1640.5401611328125,1895.4371337890625,0.0,1890.5086669921875,0.9246459603309632,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.820953369140625,0.1786697804927826,0.1609381735324859,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8775457143783569,0.2197259217500686,0.2084405273199081,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9242809414863586,0.2542908191680908,0.1781222969293594,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8419609069824219,0.1935808360576629,0.1837630420923233,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6653079390525818,0.0947216600179672,0.4289082288742065,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8895874023437,1.0,0.2726279497146606,1.0,1.0,0.0,1.0,-1.3923863172531128,1.392384648323059,1.6140064644787344e-06,1.0623937845230105,0.8980059623718262,0.8980059623718262,0.0,38.77562713623047,52.0,40583.74609375,0.0,245.8113250732422,1.0,281.55621337890625,284.1488342285156,297.9546203613281,300.64459228515625,293.1499938964844,293.1499938964844,281.25,37232.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342139482498169,1.0,0.0,0.0,3.7361128330230713,3.736137866973877,9.313935720456356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.48876953125,0.0,1640.5401611328125,1895.4371337890625,0.0,1890.5086669921875,0.9246459603309632,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8132691979408264,0.1812227368354797,0.163290187716484,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8669477105140686,0.2214472293853759,0.2101391106843948,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9105506539344788,0.2555148899555206,0.1790274232625961,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8327575922012329,0.1952880322933197,0.1854511648416519,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6585940718650818,0.0960697531700134,0.4352761507034302,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.87017822265625,1.0,0.2778254747390747,1.0,1.0,0.0,1.0,-1.4080058336257937,1.4080041646957395,1.6468438843730835e-06,1.074715256690979,0.790503978729248,0.790503978729248,0.0,41.36346435546875,55.0,41070.49609375,0.0,258.2834777832031,1.0,281.25811767578125,284.15496826171875,297.97222900390625,300.7035522460937,293.1499938964844,293.1499938964844,281.54998779296875,45135.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444453835487366,1.0,0.0,0.0,3.372128486633301,3.3721516132354736,7.587549362142454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.7900390625,0.0,1308.592041015625,1895.4371337890625,0.0,1977.5921630859373,0.8528411388397217,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8132691979408264,0.1812227368354797,0.163290187716484,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8669477105140686,0.2214472293853759,0.2101391106843948,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9105506539344788,0.2555148899555206,0.1790274232625961,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8327575922012329,0.1952880322933197,0.1854511648416519,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6585940718650818,0.0960697531700134,0.4352761507034302,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.87017822265625,1.0,0.2778254747390747,1.0,1.0,0.0,1.0,-1.4080058336257937,1.4080041646957395,1.6468438843730835e-06,1.074715256690979,0.790503978729248,0.790503978729248,0.0,41.36346435546875,55.0,41070.49609375,0.0,258.2834777832031,1.0,281.25811767578125,284.15496826171875,297.97222900390625,300.7035522460937,293.1499938964844,293.1499938964844,281.54998779296875,45135.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444453835487366,1.0,0.0,0.0,3.372128486633301,3.3721516132354736,7.587549362142454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.7900390625,0.0,1308.592041015625,1895.4371337890625,0.0,1977.5921630859373,0.8528411388397217,1.0,0.0,3.0,1.0,0.0
17741580,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090291023254395,0.1849470883607864,0.1664143055677414,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601334095001221,0.2241439521312713,0.2124997526407241,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.902001678943634,0.257977157831192,0.1805627346038818,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8268899917602539,0.1978665441274643,0.1877283453941345,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548876762390137,0.0979263186454773,0.4433234333992004,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.2833134233951568,1.0,1.0,0.0,1.0,-1.4288233518600464,1.428821682929993,1.691274064796744e-06,1.0911239385604858,0.9691303372383118,0.9691303372383118,0.0,43.70962905883789,58.0,41633.32421875,0.0,272.6224670410156,1.0,281.5411682128906,284.3081359863281,297.949951171875,300.6267395019531,293.1499938964844,293.1499938964844,281.25,30994.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331821918487549,1.0,0.0,0.0,3.6003668308258057,3.6003894805908203,8.649415690342721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.5341796875,0.0,1441.704833984375,1895.4371337890625,0.0,1881.807861328125,0.8906668424606323,1.0,0.0,3.0,1.0,0.0
17741640,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090291023254395,0.1849470883607864,0.1664143055677414,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601334095001221,0.2241439521312713,0.2124997526407241,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.902001678943634,0.257977157831192,0.1805627346038818,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8268899917602539,0.1978665441274643,0.1877283453941345,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548876762390137,0.0979263186454773,0.4433234333992004,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.2833134233951568,1.0,1.0,0.0,1.0,-1.4288233518600464,1.428821682929993,1.691274064796744e-06,1.0911239385604858,0.9691303372383118,0.9691303372383118,0.0,43.70962905883789,58.0,41633.32421875,0.0,272.6224670410156,1.0,281.5411682128906,284.3081359863281,297.949951171875,300.6267395019531,293.1499938964844,293.1499938964844,281.25,30994.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331821918487549,1.0,0.0,0.0,3.6003668308258057,3.6003894805908203,8.649415690342721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.5341796875,0.0,1441.704833984375,1895.4371337890625,0.0,1881.807861328125,0.8906668424606323,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8074970245361328,0.1866929829120636,0.1681485772132873,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8573999404907227,0.2254335880279541,0.2138559073209762,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8985775113105774,0.25907102227211,0.1814643889665603,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245428204536438,0.1991102844476699,0.1890285760164261,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6536035537719727,0.0988643541932106,0.4478760063648224,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144775390625,284.9012145996094,1.0,0.2861921489238739,1.0,1.0,0.0,1.0,-1.440642476081848,1.4406408071517944,1.7168875956485865e-06,1.1004817485809326,0.8967137336730957,0.8967137336730957,0.0,44.876914978027344,58.0,42739.8359375,0.0,280.52734375,1.0,281.2978820800781,284.1173400878906,298.05059814453125,300.8991394042969,293.1499938964844,293.1499938964844,281.25,33752.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742544412612915,1.0,0.0,0.0,3.644991874694824,3.6450154781341553,8.865156928550277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.58544921875,0.0,1510.8074951171875,1895.4371337890625,0.0,1961.30517578125,0.9007374048233032,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8046786189079285,0.1881714016199112,0.1696053147315979,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8536012172698975,0.2265158593654632,0.2149939835071563,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8938872218132019,0.2598843276500702,0.1821348816156387,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8211917877197266,0.2001708745956421,0.1901386976242065,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6515076160430908,0.0997228026390075,0.4520702660083771,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174377441406,284.8982849121094,1.0,0.2890832424163818,1.0,1.0,0.0,1.0,-1.450931191444397,1.4509294033050537,1.7393795133102683e-06,1.108617663383484,0.8520612716674805,0.8520612716674805,0.0,46.23106384277344,61.0,42800.1015625,0.0,288.337646484375,1.0,281.2576904296875,284.13299560546875,298.0672912597656,300.8883972167969,293.1499938964844,293.1499938964844,281.54998779296875,38542.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475814819335938,1.0,0.0,0.0,3.549173593521118,3.549197196960449,8.405194762417523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.306640625,0.0,1442.3572998046875,1895.4371337890625,0.0,2004.5645751953125,0.8842405080795288,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006795048713684,0.192007914185524,0.1728678494691848,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476532101631165,0.2293997257947921,0.2175736278295517,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.886344313621521,0.2624269127845764,0.1837614625692367,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8158817291259766,0.2029327750205993,0.1926288455724716,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485990881919861,0.1018029227852821,0.4612559676170349,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014404296875,1.0,0.2949971258640289,1.0,1.0,0.0,1.0,-1.4739106893539429,1.4739089012145996,1.7902425497595686e-06,1.1267260313034058,1.0,1.0,0.0,48.83581161499024,49.0,43202.82421875,0.0,305.0921630859375,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.82666015625,293.1499938964844,293.1499938964844,281.25,31343.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411890029907227,1.0,0.0,0.0,3.7309865951538086,3.731010675430298,9.288395403928008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.67724609375,0.0,1589.5394287109375,1895.4371337890625,0.0,1949.7216796875,0.9198403358459472,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006795048713684,0.192007914185524,0.1728678494691848,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476532101631165,0.2293997257947921,0.2175736278295517,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.886344313621521,0.2624269127845764,0.1837614625692367,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8158817291259766,0.2029327750205993,0.1926288455724716,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485990881919861,0.1018029227852821,0.4612559676170349,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014404296875,1.0,0.2949971258640289,1.0,1.0,0.0,1.0,-1.4739106893539429,1.4739089012145996,1.7902425497595686e-06,1.1267260313034058,1.0,1.0,0.0,48.83581161499024,49.0,43202.82421875,0.0,305.0921630859375,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.82666015625,293.1499938964844,293.1499938964844,281.25,31343.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411890029907227,1.0,0.0,0.0,3.7309865951538086,3.731010675430298,9.288395403928008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.67724609375,0.0,1589.5394287109375,1895.4371337890625,0.0,1949.7216796875,0.9198403358459472,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8133406639099121,0.1954312920570373,0.176092728972435,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8587475419044495,0.2320182621479034,0.220146894454956,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8976315259933472,0.2645098567008972,0.1853415668010711,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8264498114585876,0.2054690867662429,0.1951047033071518,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6590988039970398,0.1038346067070961,0.4703294336795807,284.9054260253906,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.9083557128906,1.0,0.2956308722496032,1.0,1.0,0.0,1.0,-1.4966363906860352,1.496634602546692,1.841559310378216e-06,1.14470374584198,0.9181839227676392,0.9181839227676392,0.0,47.38838577270508,37.0,44655.15625,0.0,311.8750915527344,1.0,281.2562255859375,284.0938415527344,298.16119384765625,301.09735107421875,293.1499938964844,293.1499938964844,280.95001220703125,36163.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574015259742737,1.0,0.0,0.0,3.7579286098480233,3.757953643798828,9.423024494026322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.89990234375,0.0,1657.8529052734375,1895.4371337890625,0.0,2089.8203125,0.92896169424057,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8133406639099121,0.1954312920570373,0.176092728972435,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8587475419044495,0.2320182621479034,0.220146894454956,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8976315259933472,0.2645098567008972,0.1853415668010711,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8264498114585876,0.2054690867662429,0.1951047033071518,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6590988039970398,0.1038346067070961,0.4703294336795807,284.9054260253906,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.9083557128906,1.0,0.2956308722496032,1.0,1.0,0.0,1.0,-1.4966363906860352,1.496634602546692,1.841559310378216e-06,1.14470374584198,0.9181839227676392,0.9181839227676392,0.0,47.38838577270508,37.0,44655.15625,0.0,311.8750915527344,1.0,281.2562255859375,284.0938415527344,298.16119384765625,301.09735107421875,293.1499938964844,293.1499938964844,280.95001220703125,36163.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574015259742737,1.0,0.0,0.0,3.7579286098480233,3.757953643798828,9.423024494026322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.89990234375,0.0,1657.8529052734375,1895.4371337890625,0.0,2089.8203125,0.92896169424057,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378258347511292,0.1985125392675399,0.1786596179008484,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8849239945411682,0.2343602627515792,0.2221577614545822,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265288710594176,0.2662410736083984,0.1863938868045807,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502680659294128,0.2077594250440597,0.1970697790384292,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817877292633057,0.1057852059602737,0.4781224131584167,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.87677001953125,1.0,0.2926049828529358,1.0,1.0,0.0,1.0,-1.5151104927062988,1.515108585357666,1.8839057247532764e-06,1.1592566967010498,0.8136537075042725,0.8136537075042725,0.0,42.9940071105957,25.0,45344.15625,0.0,309.20440673828125,1.0,280.95770263671875,284.0748291015625,298.1817626953125,301.1727600097656,293.1499938964844,293.1499938964844,281.25,43431.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680909633636475,1.0,0.0,0.0,3.4635486602783203,3.4635720252990723,8.004530513971986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.32763671875,0.0,1388.2239990234375,1895.4371337890625,0.0,2183.905029296875,0.8711027503013611,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378258347511292,0.1985125392675399,0.1786596179008484,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8849239945411682,0.2343602627515792,0.2221577614545822,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265288710594176,0.2662410736083984,0.1863938868045807,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502680659294128,0.2077594250440597,0.1970697790384292,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817877292633057,0.1057852059602737,0.4781224131584167,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.87677001953125,1.0,0.2926049828529358,1.0,1.0,0.0,1.0,-1.5151104927062988,1.515108585357666,1.8839057247532764e-06,1.1592566967010498,0.8136537075042725,0.8136537075042725,0.0,42.9940071105957,25.0,45344.15625,0.0,309.20440673828125,1.0,280.95770263671875,284.0748291015625,298.1817626953125,301.1727600097656,293.1499938964844,293.1499938964844,281.25,43431.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680909633636475,1.0,0.0,0.0,3.4635486602783203,3.4635720252990723,8.004530513971986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.32763671875,0.0,1388.2239990234375,1895.4371337890625,0.0,2183.905029296875,0.8711027503013611,1.0,0.0,3.0,1.0,0.0
17742180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.888674795627594,0.2028504461050033,0.1819537729024887,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9425840377807616,0.2377240359783172,0.2247575968503952,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9830980896949768,0.2692315280437469,0.1880159974098205,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.901159167289734,0.2109657824039459,0.1995503157377243,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249481678009033,0.1082741916179657,0.4871774017810821,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0691833496094,1.0,0.2871551513671875,1.0,1.0,0.0,1.0,-1.5379785299301147,1.5379765033721924,1.9371614143892657e-06,1.1772456169128418,0.9930446743965148,0.9930446743965148,0.0,35.96173095703125,25.0,45931.44140625,0.0,301.5926513671875,1.0,281.2421264648437,284.2308044433594,298.16632080078125,301.105224609375,293.1499938964844,293.1499938964844,280.95001220703125,31156.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585534453392029,1.0,0.0,0.0,3.676878690719605,3.676902055740357,9.020942002280208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.8232421875,0.0,1526.7733154296875,1895.4371337890625,0.0,2099.897216796875,0.9079839587211608,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.888674795627594,0.2028504461050033,0.1819537729024887,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9425840377807616,0.2377240359783172,0.2247575968503952,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9830980896949768,0.2692315280437469,0.1880159974098205,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.901159167289734,0.2109657824039459,0.1995503157377243,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249481678009033,0.1082741916179657,0.4871774017810821,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0691833496094,1.0,0.2871551513671875,1.0,1.0,0.0,1.0,-1.5379785299301147,1.5379765033721924,1.9371614143892657e-06,1.1772456169128418,0.9930446743965148,0.9930446743965148,0.0,35.96173095703125,25.0,45931.44140625,0.0,301.5926513671875,1.0,281.2421264648437,284.2308044433594,298.16632080078125,301.105224609375,293.1499938964844,293.1499938964844,280.95001220703125,31156.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585534453392029,1.0,0.0,0.0,3.676878690719605,3.676902055740357,9.020942002280208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.8232421875,0.0,1526.7733154296875,1895.4371337890625,0.0,2099.897216796875,0.9079839587211608,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9164643287658693,0.20488341152668,0.1838232278823852,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9708378911018372,0.2393433153629303,0.2262855321168899,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979257583618164,0.2707482576370239,0.1842955648899078,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9299482107162476,0.2125189006328582,0.2010033577680587,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7448980808258057,0.109524592757225,0.4924644529819488,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2712097167969,284.9033203125,1.0,0.2854837775230407,1.0,1.0,0.0,1.0,-1.547477126121521,1.5474750995635986,1.9595327103161253e-06,1.1846894025802612,0.9187932014465332,0.9187932014465332,0.0,33.33420181274414,25.0,47065.71484375,0.0,298.7764587402344,1.0,280.9961853027344,284.0361328125,298.26220703125,301.38116455078125,293.1499938964844,293.1499938964844,280.95001220703125,33707.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677924036979675,1.0,0.0,0.0,3.721715450286865,3.7217397689819336,9.242290843758384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.93115234375,0.0,1596.9359130859375,1895.4371337890625,0.0,2181.260009765625,0.91812402009964,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.933268427848816,0.2065854221582412,0.1854132264852523,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9839566349983216,0.2407166212797165,0.2276177108287811,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9957939386367798,0.2733398973941803,0.175835907459259,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9459968209266664,0.2138507962226867,0.2022889405488968,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7565652132034302,0.1106635257601738,0.4975227117538452,284.8808288574219,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27740478515625,284.88592529296875,1.0,0.2839135825634002,1.0,1.0,0.0,1.0,-1.5466639995574951,1.5466620922088623,1.957745553227141e-06,1.1841750144958496,0.8669676184654236,0.8669676184654236,0.0,32.07625961303711,28.0,46898.80078125,0.0,295.4299621582031,1.0,280.95751953125,284.03582763671875,298.2748107910156,301.3586120605469,293.1499938964844,293.1499938964844,281.25,38327.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721852660179138,1.0,0.0,0.0,3.635380506515503,3.6354048252105713,8.818466312732198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.982421875,0.0,1534.3077392578125,1895.4371337890625,0.0,2220.268310546875,0.9030050039291382,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.948768138885498,0.21083864569664,0.1889574974775314,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9940174221992492,0.2445534020662307,0.230693057179451,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9939782023429872,0.2825257182121277,0.170362576842308,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9593108892440796,0.2171269506216049,0.2051664739847183,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7682679891586304,0.1132703199982643,0.5086308121681213,285.0717468261719,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.06695556640625,1.0,0.2825504541397095,1.0,1.0,0.0,1.0,-1.5413726568222046,1.5413707494735718,1.9462552245386178e-06,1.1809325218200684,1.0,1.0,0.0,31.253278732299805,48.0,46647.55078125,0.0,295.2477111816406,1.0,281.2428894042969,284.2011108398437,298.25604248046875,301.2616577148437,293.1499938964844,293.1499938964844,280.95001220703125,32147.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642353773117065,1.0,0.0,0.0,3.778262138366699,3.778286695480346,9.525273299004766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.17041015625,0.0,1650.7664794921875,1895.4371337890625,0.0,2149.8232421875,0.931134045124054,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.948768138885498,0.21083864569664,0.1889574974775314,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9940174221992492,0.2445534020662307,0.230693057179451,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9939782023429872,0.2825257182121277,0.170362576842308,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9593108892440796,0.2171269506216049,0.2051664739847183,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7682679891586304,0.1132703199982643,0.5086308121681213,285.0717468261719,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.06695556640625,1.0,0.2825504541397095,1.0,1.0,0.0,1.0,-1.5413726568222046,1.5413707494735718,1.9462552245386178e-06,1.1809325218200684,1.0,1.0,0.0,31.253278732299805,48.0,46647.55078125,0.0,295.2477111816406,1.0,281.2428894042969,284.2011108398437,298.25604248046875,301.2616577148437,293.1499938964844,293.1499938964844,280.95001220703125,32147.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642353773117065,1.0,0.0,0.0,3.778262138366699,3.778286695480346,9.525273299004766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.17041015625,0.0,1650.7664794921875,1895.4371337890625,0.0,2149.8232421875,0.931134045124054,1.0,0.0,3.0,1.0,0.0
17742540,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.7988472580909729,0.2188109755516052,0.1963113993406295,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8363345265388489,0.2521277666091919,0.238390177488327,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8751312494277954,0.2894055247306824,0.2023702561855316,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8038827180862427,0.2221448868513107,0.2105516195297241,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.6476842164993286,0.1154929548501968,0.5250630974769592,284.8116455078125,284.95001220703125,297.0843811035156,295.3154296875,297.0808410644531,297.3792724609375,284.8279113769531,1.0,0.282527893781662,1.0,1.0,0.0,1.0,-1.2944520711898804,1.2944506406784058,1.4372544683283197e-06,1.0066057443618774,0.8195526599884033,0.8195526599884033,0.0,56.6371955871582,36.0,42873.25390625,0.0,316.18389892578125,1.0,280.9568786621094,283.9775390625,298.32879638671875,301.3744812011719,293.1499938964844,293.1499938964844,281.25,44228.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772504448890686,1.0,0.0,0.0,3.5843045711517334,3.58432936668396,8.572413321417116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.86767578125,0.0,1521.76171875,1895.4371337890625,0.0,2223.110107421875,0.8953510522842407,1.0,0.0,3.0,1.0,0.0
17742600,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.7988472580909729,0.2188109755516052,0.1963113993406295,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8363345265388489,0.2521277666091919,0.238390177488327,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8751312494277954,0.2894055247306824,0.2023702561855316,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8038827180862427,0.2221448868513107,0.2105516195297241,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.6476842164993286,0.1154929548501968,0.5250630974769592,284.8116455078125,284.95001220703125,297.0843811035156,295.3154296875,297.0808410644531,297.3792724609375,284.8279113769531,1.0,0.282527893781662,1.0,1.0,0.0,1.0,-1.2944520711898804,1.2944506406784058,1.4372544683283197e-06,1.0066057443618774,0.8195526599884033,0.8195526599884033,0.0,56.6371955871582,36.0,42873.25390625,0.0,316.18389892578125,1.0,280.9568786621094,283.9775390625,298.32879638671875,301.3744812011719,293.1499938964844,293.1499938964844,281.25,44228.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772504448890686,1.0,0.0,0.0,3.5843045711517334,3.58432936668396,8.572413321417116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.86767578125,0.0,1521.76171875,1895.4371337890625,0.0,2223.110107421875,0.8953510522842407,1.0,0.0,3.0,1.0,0.0
17742660,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9796879887580872,0.2216287404298782,0.1989255994558334,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.98975932598114,0.2573308050632477,0.2171893119812011,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.98975932598114,0.2971402406692505,0.1604152917861938,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.9847474694252014,0.2257002294063568,0.2132211029529571,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.7920602560043335,0.1186563298106193,0.5324720740318298,285.1797180175781,284.95001220703125,297.17352294921875,295.3570251464844,297.17041015625,297.396728515625,285.1834411621094,1.0,0.2906498908996582,1.0,1.0,0.0,1.0,-1.6035962104797363,1.6035940647125244,2.098712911902112e-06,1.2318414449691772,1.0,1.0,0.0,31.253639221191406,56.0,48386.578125,0.0,317.1469421386719,1.0,281.24249267578125,284.2900695800781,298.3514404296875,301.42486572265625,293.1499938964844,293.1499938964844,280.95001220703125,32334.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653943300247192,1.0,0.0,0.0,3.78774356842041,3.7877683639526367,9.573141142027453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.7109375,0.0,1663.419921875,1895.4371337890625,0.0,2160.050537109375,0.933524250984192,1.0,0.0,3.0,1.0,0.0
17742720,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9796879887580872,0.2216287404298782,0.1989255994558334,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.98975932598114,0.2573308050632477,0.2171893119812011,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.98975932598114,0.2971402406692505,0.1604152917861938,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.9847474694252014,0.2257002294063568,0.2132211029529571,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.7920602560043335,0.1186563298106193,0.5324720740318298,285.1797180175781,284.95001220703125,297.17352294921875,295.3570251464844,297.17041015625,297.396728515625,285.1834411621094,1.0,0.2906498908996582,1.0,1.0,0.0,1.0,-1.6035962104797363,1.6035940647125244,2.098712911902112e-06,1.2318414449691772,1.0,1.0,0.0,31.253639221191406,56.0,48386.578125,0.0,317.1469421386719,1.0,281.24249267578125,284.2900695800781,298.3514404296875,301.42486572265625,293.1499938964844,293.1499938964844,280.95001220703125,32334.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653943300247192,1.0,0.0,0.0,3.78774356842041,3.7877683639526367,9.573141142027453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.7109375,0.0,1663.419921875,1895.4371337890625,0.0,2160.050537109375,0.933524250984192,1.0,0.0,3.0,1.0,0.0
17742780,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.96699196100235,0.2246176600456237,0.2016577720642089,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9948543310165404,0.2611513137817383,0.2340511679649353,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9948543310165404,0.3031623959541321,0.1728693693876266,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.97251158952713,0.2284898608922958,0.2160983979701995,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7838096618652344,0.1215373054146766,0.5456182956695557,285.00604248046875,284.95001220703125,297.2619323730469,295.39794921875,297.25897216796875,297.4101257324219,285.0110778808594,1.0,0.3014693260192871,1.0,1.0,0.0,1.0,-1.65438711643219,1.654384970664978,2.2225142402021447e-06,1.2682592868804932,1.0,1.0,0.0,33.77863693237305,76.0,50688.74609375,0.0,351.2853698730469,1.0,280.9561767578125,284.0808410644531,298.4647521972656,301.7471618652344,293.1499938964844,293.1499938964844,280.6499938964844,33786.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832456231117249,1.0,0.0,0.0,3.871636867523194,3.871662855148315,1.0001900818679132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.3544921875,0.0,1776.4449462890625,1895.4371337890625,0.0,2319.329345703125,0.9535038471221924,1.0,0.0,3.0,1.0,0.0
17742840,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.96699196100235,0.2246176600456237,0.2016577720642089,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9948543310165404,0.2611513137817383,0.2340511679649353,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9948543310165404,0.3031623959541321,0.1728693693876266,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.97251158952713,0.2284898608922958,0.2160983979701995,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7838096618652344,0.1215373054146766,0.5456182956695557,285.00604248046875,284.95001220703125,297.2619323730469,295.39794921875,297.25897216796875,297.4101257324219,285.0110778808594,1.0,0.3014693260192871,1.0,1.0,0.0,1.0,-1.65438711643219,1.654384970664978,2.2225142402021447e-06,1.2682592868804932,1.0,1.0,0.0,33.77863693237305,76.0,50688.74609375,0.0,351.2853698730469,1.0,280.9561767578125,284.0808410644531,298.4647521972656,301.7471618652344,293.1499938964844,293.1499938964844,280.6499938964844,33786.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832456231117249,1.0,0.0,0.0,3.871636867523194,3.871662855148315,1.0001900818679132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.3544921875,0.0,1776.4449462890625,1895.4371337890625,0.0,2319.329345703125,0.9535038471221924,1.0,0.0,3.0,1.0,0.0
17742900,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9485334157943726,0.2261450588703155,0.2030971646308899,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9940711855888368,0.2622208297252655,0.2481742650270462,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9983577132225036,0.303644984960556,0.1865381449460983,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9542586207389832,0.2297957986593246,0.2174157947301864,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7706661820411682,0.1228761821985244,0.5521591305732727,284.9076538085937,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3934020996094,284.8974304199219,1.0,0.3095024824142456,1.0,1.0,0.0,1.0,-1.6890099048614502,1.6890076398849487,2.312375954716117e-06,1.295474886894226,0.9513155817985536,0.9513155817985536,0.0,36.50582504272461,76.0,52423.73828125,0.0,379.8022155761719,1.0,280.6986694335937,283.9340515136719,298.510009765625,301.96514892578125,293.1499938964844,293.1499938964844,280.6499938964844,35353.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939125299453735,1.0,0.0,0.0,3.883784055709839,3.88381028175354,1.0064760544992168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.2265625,0.0,1804.0062255859373,1895.4371337890625,0.0,2415.90478515625,0.9563371539115906,1.0,0.0,3.0,1.0,0.0
17742960,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.918563723564148,0.2276864349842071,0.20457124710083,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9689785242080688,0.2625531554222107,0.2488596886396408,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.3023563325405121,0.2056649178266525,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9240723848342896,0.2311193197965622,0.2187730222940445,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7508863210678101,0.1241645738482475,0.5586656928062439,284.92449951171875,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3656921386719,284.9342956542969,1.0,0.318848043680191,1.0,1.0,0.0,1.0,-1.7241390943527222,1.7241367101669312,2.40631084125198e-06,1.3234820365905762,0.9477776885032654,0.9477776885032654,0.0,40.7034912109375,96.0,53336.7109375,0.0,411.7975158691406,1.0,280.6567077636719,283.9623413085937,298.5068054199219,301.9638671875,293.1499938964844,293.1499938964844,280.3500061035156,36652.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997958064079285,1.0,0.0,0.0,3.850079298019409,3.8501052856445312,9.890827641356736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.78125,0.0,1772.5208740234375,1895.4371337890625,0.0,2469.558349609375,0.9508700370788574,1.0,0.0,3.0,1.0,0.0
17743020,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8439573049545288,0.2308493852615356,0.207936406135559,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8825768232345581,0.2641712725162506,0.2507000565528869,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9226409792900084,0.2982294857501983,0.2097060233354568,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8475425839424133,0.2338424772024154,0.2218967229127884,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6944706439971924,0.126647412776947,0.5726425051689148,284.8778381347656,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.33123779296875,284.8914489746094,1.0,0.3387026786804199,1.0,1.0,0.0,1.0,-1.7552341222763062,1.7552317380905151,2.4913681500038365e-06,1.3482611179351809,0.8653535842895508,0.8653535842895508,0.0,55.85039138793945,99.0,54684.19140625,0.0,475.4782104492188,1.0,280.35662841796875,283.9024353027344,298.52685546875,302.0946350097656,293.1499938964844,293.1499938964844,280.6499938964844,40873.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127683997154236,1.0,0.0,0.0,3.6773176193237305,3.677342653274536,9.023095799420844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.25,0.0,1600.5137939453125,1895.4371337890625,0.0,2588.710693359375,0.9156464338302612,1.0,0.0,3.0,1.0,0.0
17743080,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8439573049545288,0.2308493852615356,0.207936406135559,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8825768232345581,0.2641712725162506,0.2507000565528869,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9226409792900084,0.2982294857501983,0.2097060233354568,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8475425839424133,0.2338424772024154,0.2218967229127884,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6944706439971924,0.126647412776947,0.5726425051689148,284.8778381347656,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.33123779296875,284.8914489746094,1.0,0.3387026786804199,1.0,1.0,0.0,1.0,-1.7552341222763062,1.7552317380905151,2.4913681500038365e-06,1.3482611179351809,0.8653535842895508,0.8653535842895508,0.0,55.85039138793945,99.0,54684.19140625,0.0,475.4782104492188,1.0,280.35662841796875,283.9024353027344,298.52685546875,302.0946350097656,293.1499938964844,293.1499938964844,280.6499938964844,40873.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127683997154236,1.0,0.0,0.0,3.6773176193237305,3.677342653274536,9.023095799420844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.25,0.0,1600.5137939453125,1895.4371337890625,0.0,2588.710693359375,0.9156464338302612,1.0,0.0,3.0,1.0,0.0
