time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8221114277839661,0.2334167063236236,0.2102282643318176,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8569223880767822,0.266031265258789,0.252412885427475,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8909953832626343,0.2982044816017151,0.2093177735805511,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8251086473464966,0.2359785139560699,0.2239827811717987,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.6750314235687256,0.1283933222293853,0.5813140869140625,285.0808410644531,284.95001220703125,297.4866027832031,295.50067138671875,297.4839782714844,297.33160400390625,285.08892822265625,1.0,0.3483793139457702,1.0,1.0,0.0,1.0,-1.7730554342269895,1.7730529308319092,2.5402734991075704e-06,1.3619544506072998,1.0,1.0,0.0,63.58683013916016,99.0,54798.00390625,0.0,509.8735046386719,1.0,280.619873046875,284.087158203125,298.4813842773437,301.9400329589844,293.1499938964844,293.1499938964844,280.6499938964844,32960.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066942691802979,1.0,0.0,0.0,3.772634267807007,3.7726590633392334,9.496918096374428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.083984375,0.0,1650.428466796875,1895.4371337890625,0.0,2532.784423828125,0.9323651790618896,1.0,0.0,3.0,1.0,0.0
17743200,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.8133931756019592,0.2352001667022705,0.2119220942258834,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8469290137290955,0.2674442529678345,0.2538025081157684,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8788795471191406,0.2988229095935821,0.2096695452928543,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.8160913586616516,0.2374697625637054,0.22548708319664,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.6675429940223694,0.1295692324638366,0.5871537923812866,285.10009765625,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3344421386719,285.10223388671875,1.0,0.3538428544998169,1.0,1.0,0.0,1.0,-1.785996675491333,1.785994052886963,2.5762874429347e-06,1.3720054626464844,1.0,1.0,0.0,67.57763671875,87.0,55210.8828125,0.0,530.4296264648438,1.0,280.643310546875,284.0897521972656,298.50933837890625,302.02508544921875,293.1499938964844,293.1499938964844,280.3500061035156,32975.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069924116134644,1.0,0.0,0.0,3.8267009258270255,3.826725959777832,9.771074473974295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.9560546875,0.0,1715.064453125,1895.4371337890625,0.0,2535.524169921875,0.9426219463348388,1.0,0.0,3.0,1.0,0.0
17743260,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8068763613700867,0.2386252582073211,0.2155819833278656,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.8392453789710999,0.2704660594463348,0.2570777237415313,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.8682672381401062,0.3001738786697387,0.2108391970396042,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.8091117739677429,0.2406192570924759,0.2289042025804519,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.6631527543067932,0.1322151124477386,0.6005521416664124,284.76544189453125,284.95001220703125,297.5997314453125,295.55181884765625,297.5202941894531,297.3343811035156,284.7509460449219,1.0,0.3608922660350799,0.8947813510894775,0.8947813510894775,0.4000000059604645,1.0,-1.815924406051636,1.2573277950286863,0.5585967302322388,0.8387380242347717,0.8109526634216309,0.8109526634216309,0.0,72.0601806640625,75.0,51004.16015625,0.0,563.2161865234375,1.0,280.3562927246094,283.6468200683594,298.5632629394531,302.0751953125,293.1499938964844,293.1499938964844,280.6499938964844,42717.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152912259101868,1.0,0.0,0.0,3.71596908569336,3.7159950733184814,9.213772500515917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.34521484375,0.0,1658.97900390625,1895.4371337890625,0.0,2612.002685546875,0.9207427501678468,1.0,0.0,3.0,1.0,0.0
17743320,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8068763613700867,0.2386252582073211,0.2155819833278656,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.8392453789710999,0.2704660594463348,0.2570777237415313,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.8682672381401062,0.3001738786697387,0.2108391970396042,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.8091117739677429,0.2406192570924759,0.2289042025804519,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.6631527543067932,0.1322151124477386,0.6005521416664124,284.76544189453125,284.95001220703125,297.5997314453125,295.55181884765625,297.5202941894531,297.3343811035156,284.7509460449219,1.0,0.3608922660350799,0.8947813510894775,0.8947813510894775,0.4000000059604645,1.0,-1.815924406051636,1.2573277950286863,0.5585967302322388,0.8387380242347717,0.8109526634216309,0.8109526634216309,0.0,72.0601806640625,75.0,51004.16015625,0.0,563.2161865234375,1.0,280.3562927246094,283.6468200683594,298.5632629394531,302.0751953125,293.1499938964844,293.1499938964844,280.6499938964844,42717.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152912259101868,1.0,0.0,0.0,3.71596908569336,3.7159950733184814,9.213772500515917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.34521484375,0.0,1658.97900390625,1895.4371337890625,0.0,2612.002685546875,0.9207427501678468,1.0,0.0,3.0,1.0,0.0
17743380,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8136444091796875,0.2418624311685562,0.2182233929634094,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8454647660255432,0.2734969556331634,0.259687215089798,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8735101819038391,0.301995575428009,0.2118295580148697,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8156348466873169,0.2436521351337433,0.2315613478422165,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6703793406486511,0.1347781717777252,0.6113954186439514,284.8503112792969,284.95001220703125,297.6780700683594,295.58709716796875,297.4891052246094,297.33428955078125,284.856689453125,1.0,0.3625287115573883,0.7895627021789551,0.7895627021789551,0.800000011920929,1.0,-1.8396238088607788,0.8284419178962708,1.0111819505691528,0.4054146409034729,0.7790387868881226,0.7790387868881226,0.0,71.19027709960938,63.0,43915.29296875,0.0,576.3295288085938,1.0,280.6412048339844,283.7532043457031,298.4112548828125,301.34307861328125,293.1499938964844,293.1499938964844,280.95001220703125,43690.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753254175186157,1.0,0.0,0.0,3.35770845413208,3.3577311038970947,7.522795613112976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.30712890625,0.0,1284.5770263671875,1895.4371337890625,0.0,2248.273193359375,0.8461167216300964,1.0,0.0,3.0,1.0,0.0
17743440,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8136444091796875,0.2418624311685562,0.2182233929634094,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8454647660255432,0.2734969556331634,0.259687215089798,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8735101819038391,0.301995575428009,0.2118295580148697,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8156348466873169,0.2436521351337433,0.2315613478422165,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6703793406486511,0.1347781717777252,0.6113954186439514,284.8503112792969,284.95001220703125,297.6780700683594,295.58709716796875,297.4891052246094,297.33428955078125,284.856689453125,1.0,0.3625287115573883,0.7895627021789551,0.7895627021789551,0.800000011920929,1.0,-1.8396238088607788,0.8284419178962708,1.0111819505691528,0.4054146409034729,0.7790387868881226,0.7790387868881226,0.0,71.19027709960938,63.0,43915.29296875,0.0,576.3295288085938,1.0,280.6412048339844,283.7532043457031,298.4112548828125,301.34307861328125,293.1499938964844,293.1499938964844,280.95001220703125,43690.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753254175186157,1.0,0.0,0.0,3.35770845413208,3.3577311038970947,7.522795613112976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.30712890625,0.0,1284.5770263671875,1895.4371337890625,0.0,2248.273193359375,0.8461167216300964,1.0,0.0,3.0,1.0,0.0
17743500,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8223717212677002,0.2440046221017837,0.2198480665683746,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8543363809585571,0.2754667401313782,0.2612641751766205,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8825060129165649,0.3035116791725158,0.2126411348581314,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8241266012191772,0.2455550730228424,0.2331001460552215,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6789385676383972,0.1362966150045395,0.6172749400138855,285.022216796875,284.95001220703125,297.71600341796875,295.6041564941406,297.5018005371094,297.3382873535156,285.0337219238281,1.0,0.3620466291904449,0.7369533777236938,0.7369533777236938,1.0,1.0,-1.853347659111023,0.8031848669052124,1.0501627922058103,0.3771901130676269,0.8866784572601318,0.8866784572601318,0.0,68.98775482177734,63.0,43206.4140625,0.0,579.0140380859375,1.0,280.8899841308594,283.9296875,298.3922424316406,301.13037109375,293.1499938964844,293.1499938964844,280.95001220703125,35105.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517982125282288,1.0,0.0,0.0,3.3894779682159424,3.389499425888061,7.665826160518918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.95263671875,0.0,1255.9678955078125,1895.4371337890625,0.0,2041.0284423828125,0.8503043055534363,1.0,0.0,3.0,1.0,0.0
17743560,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8347429633140564,0.2463621646165847,0.2217819392681121,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8674984574317932,0.2776559591293335,0.2631239593029022,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8960022330284119,0.3052795827388763,0.213718369603157,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8362308144569397,0.2476512044668197,0.2348816245794296,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6910816431045532,0.1379525959491729,0.6238246560096741,285.0272827148437,284.95001220703125,297.7530822753906,295.6208190917969,297.5214233398437,297.3443908691406,285.0267028808594,1.0,0.360986977815628,0.7473408579826355,0.7473408579826355,1.0,1.0,-1.8691987991333008,0.8115768432617188,1.057621955871582,0.38212850689888,0.9172762036323548,0.9172762036323548,0.0,65.85323333740234,51.0,43594.890625,0.0,580.2561645507812,1.0,280.9396057128906,283.90924072265625,298.470947265625,301.2523193359375,293.1499938964844,293.1499938964844,280.6499938964844,32277.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394739985466003,1.0,0.0,0.0,3.508946180343628,3.5089681148529053,8.215740194827958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.240234375,0.0,1355.0557861328125,1895.4371337890625,0.0,1935.1005859375,0.8710047602653503,1.0,0.0,3.0,1.0,0.0
17743620,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8683764338493347,0.2501817643642425,0.2251177430152893,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9038147926330566,0.2814869880676269,0.2665515542030334,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9354777336120604,0.3080700039863586,0.215560182929039,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.869739294052124,0.2513468861579895,0.2381715923547744,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7218488454818726,0.1410384327173233,0.6363986730575562,284.9169311523437,284.95001220703125,297.82440185546875,295.6528625488281,297.5573425292969,297.3505554199219,284.9237670898437,1.0,0.3573982417583465,0.7681156992912292,0.7681156992912292,1.0,1.0,-1.8985847234725952,0.8298117518424988,1.0687730312347412,0.3940294981002807,0.834187924861908,0.834187924861908,0.0,58.259803771972656,39.0,44740.96875,0.0,576.7691650390625,1.0,280.6590881347656,283.7904052734375,298.6510925292969,301.5773620605469,293.1499938964844,293.1499938964844,280.95001220703125,38588.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445335388183594,1.0,0.0,0.0,3.410874366760254,3.4108965396881104,7.762913583064801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.42041015625,0.0,1301.1441650390625,1895.4371337890625,0.0,1978.3482666015625,0.8547291159629822,1.0,0.0,3.0,1.0,0.0
17743680,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8683764338493347,0.2501817643642425,0.2251177430152893,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9038147926330566,0.2814869880676269,0.2665515542030334,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9354777336120604,0.3080700039863586,0.215560182929039,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.869739294052124,0.2513468861579895,0.2381715923547744,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7218488454818726,0.1410384327173233,0.6363986730575562,284.9169311523437,284.95001220703125,297.82440185546875,295.6528625488281,297.5573425292969,297.3505554199219,284.9237670898437,1.0,0.3573982417583465,0.7681156992912292,0.7681156992912292,1.0,1.0,-1.8985847234725952,0.8298117518424988,1.0687730312347412,0.3940294981002807,0.834187924861908,0.834187924861908,0.0,58.259803771972656,39.0,44740.96875,0.0,576.7691650390625,1.0,280.6590881347656,283.7904052734375,298.6510925292969,301.5773620605469,293.1499938964844,293.1499938964844,280.95001220703125,38588.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445335388183594,1.0,0.0,0.0,3.410874366760254,3.4108965396881104,7.762913583064801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.42041015625,0.0,1301.1441650390625,1895.4371337890625,0.0,1978.3482666015625,0.8547291159629822,1.0,0.0,3.0,1.0,0.0
17743740,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9277580380439758,0.254692941904068,0.2285455018281936,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9679754972457886,0.2859383523464203,0.2701329290866852,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9929072856903076,0.3116165697574615,0.2175445556640625,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.929131031036377,0.255593478679657,0.2415844649076461,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7671379446983337,0.1444896012544632,0.6493826508522034,285.071044921875,284.95001220703125,297.8915405273437,295.68310546875,297.5943298339844,297.3614196777344,285.0680236816406,1.0,0.3524677455425262,0.7888906002044678,0.7888906002044678,1.0,1.0,-1.929069995880127,0.8479824066162109,1.081087589263916,0.4055356681346893,0.9878456592559814,0.9878456592559814,0.0,48.94089126586914,42.0,45125.60546875,0.0,568.2073364257812,1.0,280.94171142578125,283.9156494140625,298.6672058105469,301.56085205078125,293.1499938964844,293.1499938964844,280.6499938964844,30531.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377360463142395,1.0,0.0,0.0,3.631087064743042,3.631109952926636,8.797649115876993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.73681640625,0.0,1471.5267333984375,1895.4371337890625,0.0,1920.3245849609373,0.8970681428909302,1.0,0.0,3.0,1.0,0.0
17743800,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9277580380439758,0.254692941904068,0.2285455018281936,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9679754972457886,0.2859383523464203,0.2701329290866852,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9929072856903076,0.3116165697574615,0.2175445556640625,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.929131031036377,0.255593478679657,0.2415844649076461,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7671379446983337,0.1444896012544632,0.6493826508522034,285.071044921875,284.95001220703125,297.8915405273437,295.68310546875,297.5943298339844,297.3614196777344,285.0680236816406,1.0,0.3524677455425262,0.7888906002044678,0.7888906002044678,1.0,1.0,-1.929069995880127,0.8479824066162109,1.081087589263916,0.4055356681346893,0.9878456592559814,0.9878456592559814,0.0,48.94089126586914,42.0,45125.60546875,0.0,568.2073364257812,1.0,280.94171142578125,283.9156494140625,298.6672058105469,301.56085205078125,293.1499938964844,293.1499938964844,280.6499938964844,30531.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377360463142395,1.0,0.0,0.0,3.631087064743042,3.631109952926636,8.797649115876993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.73681640625,0.0,1471.5267333984375,1895.4371337890625,0.0,1920.3245849609373,0.8970681428909302,1.0,0.0,3.0,1.0,0.0
17743860,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8890058398246765,0.2586568892002105,0.2323987334966659,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9267939925193788,0.2904477119445801,0.2744891345500946,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9574614763259888,0.3169837594032287,0.2210079133510589,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8901317119598389,0.2595435380935669,0.245632141828537,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7404285669326782,0.1475310325622558,0.6655157804489136,284.8607177734375,284.95001220703125,297.9541320800781,295.7113952636719,297.6259155273437,297.3700561523437,284.8581848144531,1.0,0.3482401072978973,0.7881156206130981,0.7881156206130981,1.0,1.0,-1.8532971143722528,0.8086301684379578,1.0446668863296509,0.3984998166561126,0.8427941203117371,0.8427941203117371,0.0,55.1773567199707,45.0,44950.20703125,0.0,568.3079833984375,1.0,280.65753173828125,283.697265625,298.76043701171875,301.7886962890625,293.1499938964844,293.1499938964844,280.95001220703125,38925.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528125643730164,1.0,0.0,0.0,3.573171138763428,3.573194742202759,8.519240850546339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.5107421875,0.0,1470.786376953125,1895.4371337890625,0.0,2049.8330078125,0.889216959476471,1.0,0.0,3.0,1.0,0.0
17743920,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8890058398246765,0.2586568892002105,0.2323987334966659,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9267939925193788,0.2904477119445801,0.2744891345500946,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9574614763259888,0.3169837594032287,0.2210079133510589,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8901317119598389,0.2595435380935669,0.245632141828537,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7404285669326782,0.1475310325622558,0.6655157804489136,284.8607177734375,284.95001220703125,297.9541320800781,295.7113952636719,297.6259155273437,297.3700561523437,284.8581848144531,1.0,0.3482401072978973,0.7881156206130981,0.7881156206130981,1.0,1.0,-1.8532971143722528,0.8086301684379578,1.0446668863296509,0.3984998166561126,0.8427941203117371,0.8427941203117371,0.0,55.1773567199707,45.0,44950.20703125,0.0,568.3079833984375,1.0,280.65753173828125,283.697265625,298.76043701171875,301.7886962890625,293.1499938964844,293.1499938964844,280.95001220703125,38925.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528125643730164,1.0,0.0,0.0,3.573171138763428,3.573194742202759,8.519240850546339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.5107421875,0.0,1470.786376953125,1895.4371337890625,0.0,2049.8330078125,0.889216959476471,1.0,0.0,3.0,1.0,0.0
17743980,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.92548006772995,0.2638354003429413,0.2364278584718704,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9668178558349608,0.2972600758075714,0.2802057862281799,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9930201172828674,0.3256297707557678,0.226572036743164,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9265673756599426,0.2644728422164917,0.2497212886810302,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7683035135269165,0.1509562730789184,0.6791036128997803,285.0199584960937,284.95001220703125,298.0116882324219,295.73760986328125,297.6653137207031,297.3945617675781,285.0226135253906,1.0,0.3489207923412323,0.7873406410217285,0.7873406410217285,1.0,1.0,-1.8873701095581048,0.825788140296936,1.0615819692611694,0.4030942022800445,0.9718428254127502,0.9718428254127502,0.0,50.32413864135742,48.0,44789.46484375,0.0,577.7031860351562,1.0,280.94195556640625,283.8569641113281,298.71441650390625,301.63726806640625,293.1499938964844,293.1499938964844,280.6499938964844,32522.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434684038162231,1.0,0.0,0.0,3.707144737243652,3.7071688175201416,9.170064458885464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.3544921875,0.0,1571.2509765625,1895.4371337890625,0.0,1969.2154541015625,0.9153257608413696,1.0,0.0,3.0,1.0,0.0
17744040,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.92548006772995,0.2638354003429413,0.2364278584718704,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9668178558349608,0.2972600758075714,0.2802057862281799,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9930201172828674,0.3256297707557678,0.226572036743164,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9265673756599426,0.2644728422164917,0.2497212886810302,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7683035135269165,0.1509562730789184,0.6791036128997803,285.0199584960937,284.95001220703125,298.0116882324219,295.73760986328125,297.6653137207031,297.3945617675781,285.0226135253906,1.0,0.3489207923412323,0.7873406410217285,0.7873406410217285,1.0,1.0,-1.8873701095581048,0.825788140296936,1.0615819692611694,0.4030942022800445,0.9718428254127502,0.9718428254127502,0.0,50.32413864135742,48.0,44789.46484375,0.0,577.7031860351562,1.0,280.94195556640625,283.8569641113281,298.71441650390625,301.63726806640625,293.1499938964844,293.1499938964844,280.6499938964844,32522.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434684038162231,1.0,0.0,0.0,3.707144737243652,3.7071688175201416,9.170064458885464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.3544921875,0.0,1571.2509765625,1895.4371337890625,0.0,1969.2154541015625,0.9153257608413696,1.0,0.0,3.0,1.0,0.0
17744100,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9914013743400574,0.2651474475860595,0.2381402999162674,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990065097808838,0.3006937205791473,0.2586447894573211,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990065097808838,0.3306818008422851,0.1910341680049896,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9922122955322266,0.2661685645580292,0.2515609264373779,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8227740526199341,0.1527122259140014,0.6853277683258057,284.903564453125,284.95001220703125,298.0384521484375,295.7499389648437,297.6852722167969,297.4071655273437,284.8874816894531,1.0,0.3516004979610443,0.7869531512260437,0.7869531512260437,1.0,1.0,-1.960351824760437,0.8627499938011169,1.0976017713546753,0.4130913913249969,0.9035651087760924,0.9035651087760924,0.0,43.14654922485352,48.0,46553.91796875,0.0,568.649658203125,1.0,280.6957702636719,283.69366455078125,298.7936706542969,301.8905029296875,293.1499938964844,293.1499938964844,280.6499938964844,34908.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513099908828735,1.0,0.0,0.0,3.7289297580718994,3.728954315185547,9.27815619888861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.42529296875,0.0,1614.421875,1895.4371337890625,0.0,2036.794921875,0.9205447435379028,1.0,0.0,3.0,1.0,0.0
17744160,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.988322913646698,0.2664195299148559,0.2392767369747162,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.3039369583129883,0.2633664608001709,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.3350933194160461,0.1945215761661529,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9895182251930236,0.2677734494209289,0.2531000673770904,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8212618231773376,0.1542524993419647,0.6925714015960693,284.8838806152344,284.95001220703125,298.06378173828125,295.7616882324219,297.7035827636719,297.4198303222656,284.8895874023437,1.0,0.3527168035507202,0.7868151664733887,0.7868151664733887,1.0,1.0,-1.962517023086548,0.8636177182197571,1.0988993644714355,0.4141608774662018,0.8670065999031067,0.8670065999031067,0.0,43.82284164428711,68.0,46378.8671875,0.0,578.2181396484375,1.0,280.656982421875,283.7026672363281,298.7987365722656,301.8585205078125,293.1499938964844,293.1499938964844,280.95001220703125,38801.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550990581512451,1.0,0.0,0.0,3.63509202003479,3.6351163387298575,8.817066259325657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.1318359375,0.0,1537.5230712890625,1895.4371337890625,0.0,2069.7255859375,0.9036953449249268,1.0,0.0,3.0,1.0,0.0
17744220,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.9819589853286744,0.2703777551651001,0.2424599081277847,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9990000128746032,0.3103742897510528,0.2735978066921234,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9990000128746032,0.3427127599716186,0.2020784020423889,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.9835830926895142,0.2719574272632599,0.2567847371101379,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8177710175514221,0.1579069048166275,0.7083794474601746,285.094970703125,284.95001220703125,298.11004638671875,295.7834167480469,297.739990234375,297.4472351074219,285.0971374511719,1.0,0.3634150326251983,0.7865391969680786,0.7865391969680786,1.0,1.0,-2.0167810916900635,0.8896504640579224,1.1271305084228516,0.4273335635662079,1.0,1.0,0.0,46.55384063720703,88.0,46796.01171875,0.0,626.6642456054688,1.0,280.9429626464844,283.8936767578125,298.7702941894531,301.76983642578125,293.1499938964844,293.1499938964844,280.6499938964844,32311.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478412389755249,1.0,0.0,0.0,3.787643671035767,3.787668466567993,9.572635235599591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.8740234375,0.0,1663.12451171875,1895.4371337890625,0.0,2006.804443359375,0.9333058595657348,1.0,0.0,3.0,1.0,0.0
17744280,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.9819589853286744,0.2703777551651001,0.2424599081277847,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9990000128746032,0.3103742897510528,0.2735978066921234,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9990000128746032,0.3427127599716186,0.2020784020423889,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.9835830926895142,0.2719574272632599,0.2567847371101379,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8177710175514221,0.1579069048166275,0.7083794474601746,285.094970703125,284.95001220703125,298.11004638671875,295.7834167480469,297.739990234375,297.4472351074219,285.0971374511719,1.0,0.3634150326251983,0.7865391969680786,0.7865391969680786,1.0,1.0,-2.0167810916900635,0.8896504640579224,1.1271305084228516,0.4273335635662079,1.0,1.0,0.0,46.55384063720703,88.0,46796.01171875,0.0,626.6642456054688,1.0,280.9429626464844,283.8936767578125,298.7702941894531,301.76983642578125,293.1499938964844,293.1499938964844,280.6499938964844,32311.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478412389755249,1.0,0.0,0.0,3.787643671035767,3.787668466567993,9.572635235599591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.8740234375,0.0,1663.12451171875,1895.4371337890625,0.0,2006.804443359375,0.9333058595657348,1.0,0.0,3.0,1.0,0.0
17744340,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.958323299884796,0.2738076448440552,0.2459848970174789,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.99769788980484,0.3131321370601654,0.296520471572876,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990000128746032,0.3454667031764984,0.221152126789093,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.960757851600647,0.2760010063648224,0.260917991399765,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8000726103782654,0.1614361852407455,0.725423276424408,284.9690246582031,284.95001220703125,298.1499938964844,295.8027648925781,297.7499084472656,297.4316101074219,284.9742431640625,1.0,0.380819022655487,0.7862631678581238,0.7862631678581238,1.0,1.0,-2.1011669635772705,0.9299136996269226,1.171253323554993,0.4491912424564361,0.9836790561676024,0.9836790561676024,0.0,52.71189880371094,108.0,49504.09765625,0.0,715.04150390625,1.0,280.6556701660156,283.72625732421875,298.8679504394531,302.0845642089844,293.1499938964844,293.1499938964844,280.3500061035156,34427.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649614214897156,1.0,0.0,0.0,3.8497793674468994,3.8498051166534415,9.889286047837231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7236328125,0.0,1754.5858154296875,1895.4371337890625,0.0,2156.228759765625,0.9491583108901978,1.0,0.0,3.0,1.0,0.0
17744400,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.958323299884796,0.2738076448440552,0.2459848970174789,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.99769788980484,0.3131321370601654,0.296520471572876,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990000128746032,0.3454667031764984,0.221152126789093,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.960757851600647,0.2760010063648224,0.260917991399765,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8000726103782654,0.1614361852407455,0.725423276424408,284.9690246582031,284.95001220703125,298.1499938964844,295.8027648925781,297.7499084472656,297.4316101074219,284.9742431640625,1.0,0.380819022655487,0.7862631678581238,0.7862631678581238,1.0,1.0,-2.1011669635772705,0.9299136996269226,1.171253323554993,0.4491912424564361,0.9836790561676024,0.9836790561676024,0.0,52.71189880371094,108.0,49504.09765625,0.0,715.04150390625,1.0,280.6556701660156,283.72625732421875,298.8679504394531,302.0845642089844,293.1499938964844,293.1499938964844,280.3500061035156,34427.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649614214897156,1.0,0.0,0.0,3.8497793674468994,3.8498051166534415,9.889286047837231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7236328125,0.0,1754.5858154296875,1895.4371337890625,0.0,2156.228759765625,0.9491583108901978,1.0,0.0,3.0,1.0,0.0
17744460,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8872780799865723,0.2761458456516266,0.2488042563199997,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9298955798149108,0.3142794668674469,0.2980840802192688,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9603275656700134,0.3411820232868194,0.239988774061203,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8903902769088745,0.279232382774353,0.2646934986114502,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7483639121055603,0.1641637682914734,0.74118572473526,284.88885498046875,284.95001220703125,298.17987060546875,295.81842041015625,297.7441711425781,297.3959350585937,284.8958435058594,1.0,0.4009751081466675,0.784589946269989,0.784589946269989,1.0,1.0,-2.155982494354248,0.9557236433029176,1.2002588510513306,0.4636901021003723,0.8980212807655334,0.8980212807655334,0.0,67.52727508544922,128.0,51474.7734375,0.0,815.3863525390625,1.0,280.3568420410156,283.6190185546875,298.8868713378906,302.2581481933594,293.1499938964844,293.1499938964844,280.6499938964844,38533.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820855975151062,1.0,0.0,0.0,3.7644951343536377,3.7645206451416016,9.455984582018572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.79150390625,0.0,1683.870361328125,1895.4371337890625,0.0,2308.885498046875,0.9327054023742676,1.0,0.0,3.0,1.0,0.0
17744520,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8872780799865723,0.2761458456516266,0.2488042563199997,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9298955798149108,0.3142794668674469,0.2980840802192688,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9603275656700134,0.3411820232868194,0.239988774061203,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8903902769088745,0.279232382774353,0.2646934986114502,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7483639121055603,0.1641637682914734,0.74118572473526,284.88885498046875,284.95001220703125,298.17987060546875,295.81842041015625,297.7441711425781,297.3959350585937,284.8958435058594,1.0,0.4009751081466675,0.784589946269989,0.784589946269989,1.0,1.0,-2.155982494354248,0.9557236433029176,1.2002588510513306,0.4636901021003723,0.8980212807655334,0.8980212807655334,0.0,67.52727508544922,128.0,51474.7734375,0.0,815.3863525390625,1.0,280.3568420410156,283.6190185546875,298.8868713378906,302.2581481933594,293.1499938964844,293.1499938964844,280.6499938964844,38533.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820855975151062,1.0,0.0,0.0,3.7644951343536377,3.7645206451416016,9.455984582018572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.79150390625,0.0,1683.870361328125,1895.4371337890625,0.0,2308.885498046875,0.9327054023742676,1.0,0.0,3.0,1.0,0.0
17744580,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8322632312774658,0.2790406048297882,0.2518889307975769,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8667541742324829,0.3168982863426208,0.3009349405765533,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8883500695228577,0.3402866423130035,0.2390100806951522,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8354796171188354,0.2826688885688782,0.2685523331165313,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7047438025474548,0.1666479259729385,0.7558802962303162,285.0853271484375,284.95001220703125,298.1967163085937,295.8294677734375,297.74609375,297.3851928710937,285.0877990722656,1.0,0.4206793308258056,0.7829166650772095,0.7829166650772095,1.0,1.0,-2.180161237716675,0.967060923576355,1.2131001949310305,0.4694051444530487,1.0,1.0,0.0,87.36719512939453,131.0,51311.87109375,0.0,912.7657470703124,1.0,280.6433410644531,283.8101501464844,298.8309020996094,302.1280517578125,293.1499938964844,293.1499938964844,280.3500061035156,33775.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779803276062012,1.0,0.0,0.0,3.869541883468628,3.869567632675171,9.991077831728037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.154296875,0.0,1773.7633056640625,1895.4371337890625,0.0,2272.025634765625,0.953118085861206,1.0,0.0,3.0,1.0,0.0
17744640,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8322632312774658,0.2790406048297882,0.2518889307975769,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8667541742324829,0.3168982863426208,0.3009349405765533,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8883500695228577,0.3402866423130035,0.2390100806951522,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8354796171188354,0.2826688885688782,0.2685523331165313,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7047438025474548,0.1666479259729385,0.7558802962303162,285.0853271484375,284.95001220703125,298.1967163085937,295.8294677734375,297.74609375,297.3851928710937,285.0877990722656,1.0,0.4206793308258056,0.7829166650772095,0.7829166650772095,1.0,1.0,-2.180161237716675,0.967060923576355,1.2131001949310305,0.4694051444530487,1.0,1.0,0.0,87.36719512939453,131.0,51311.87109375,0.0,912.7657470703124,1.0,280.6433410644531,283.8101501464844,298.8309020996094,302.1280517578125,293.1499938964844,293.1499938964844,280.3500061035156,33775.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779803276062012,1.0,0.0,0.0,3.869541883468628,3.869567632675171,9.991077831728037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.154296875,0.0,1773.7633056640625,1895.4371337890625,0.0,2272.025634765625,0.953118085861206,1.0,0.0,3.0,1.0,0.0
17744700,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8183668255805969,0.2802035808563232,0.253415584564209,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8513249158859253,0.3182151913642883,0.3025712370872497,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8708541393280029,0.3405594825744629,0.2393808215856552,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8217846751213074,0.2841971218585968,0.2704299092292785,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.692013144493103,0.1676938235759735,0.7624732255935669,284.9532165527344,284.95001220703125,298.2005310058594,295.8333435058594,297.7453918457031,297.3805847167969,284.9393920898437,1.0,0.4283130168914795,0.7820800542831421,0.7820800542831421,1.0,1.0,-2.1945838928222656,0.973805010318756,1.2207789421081543,0.4730376005172729,0.977494478225708,0.977494478225708,0.0,94.98089599609376,131.0,52613.61328125,0.0,955.1433715820312,1.0,280.3922424316406,283.6368408203125,298.89166259765625,302.37139892578125,293.1499938964844,293.1499938964844,280.3500061035156,34506.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868567109107971,1.0,0.0,0.0,3.8960390090942383,3.89606523513794,1.012837742564443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.44140625,0.0,1812.5872802734373,1895.4371337890625,0.0,2351.91552734375,0.959179699420929,1.0,0.0,3.0,1.0,0.0
17744760,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8070566058158875,0.2809262275695801,0.2544493377208709,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8398292660713196,0.3192586004734039,0.3038962781429291,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8577333688735962,0.3407449424266815,0.2396934181451797,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8110188841819763,0.285399317741394,0.2719332873821258,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.682175874710083,0.1684881150722503,0.7676878571510315,284.9145812988281,284.95001220703125,298.2014465332031,295.8362121582031,297.7419128417969,297.3733215332031,284.9167175292969,1.0,0.4348485171794891,0.7812911868095398,0.7812911868095398,1.0,1.0,-2.2058656215667725,0.9790502786636353,1.2268154621124268,0.4758665859699249,0.9425767660140992,0.9425767660140992,0.0,101.5765151977539,119.0,52746.38671875,0.0,991.0670166015624,1.0,280.355712890625,283.6148986816406,298.88360595703125,302.33856201171875,293.1499938964844,293.1499938964844,280.04998779296875,36695.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913745641708374,1.0,0.0,0.0,3.866004705429077,3.8660309314727774,9.97282086245832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.0634765625,0.0,1792.5333251953125,1895.4371337890625,0.0,2392.841064453125,0.953921914100647,1.0,0.0,3.0,1.0,0.0
17744820,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7991412878036499,0.2821350991725921,0.2557312250137329,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8327147364616394,0.32121342420578,0.3059315085411072,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8489212989807129,0.3413659036159515,0.240183025598526,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.804078221321106,0.2875324487686157,0.2741822302341461,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6762129068374634,0.1697819679975509,0.7747206687927246,284.8701171875,284.95001220703125,298.1949768066406,295.83892822265625,297.7308654785156,297.3581848144531,284.8778381347656,1.0,0.4403991103172302,0.7797134518623352,0.7797134518623352,1.0,1.0,-2.2215914726257324,0.9862699508666992,1.2353215217590332,0.4797111451625824,0.8451340198516846,0.8451340198516846,0.0,106.92731475830078,107.0,53172.16015625,0.0,1027.18359375,1.0,280.05694580078125,283.5688781738281,298.8656616210937,302.3633117675781,293.1499938964844,293.1499938964844,280.3500061035156,41937.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997604012489319,1.0,0.0,0.0,3.61286211013794,3.612886905670166,8.709556595931645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.8525390625,0.0,1536.2176513671875,1895.4371337890625,0.0,2469.234375,0.902544379234314,1.0,0.0,3.0,1.0,0.0
17744880,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7991412878036499,0.2821350991725921,0.2557312250137329,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8327147364616394,0.32121342420578,0.3059315085411072,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8489212989807129,0.3413659036159515,0.240183025598526,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.804078221321106,0.2875324487686157,0.2741822302341461,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6762129068374634,0.1697819679975509,0.7747206687927246,284.8701171875,284.95001220703125,298.1949768066406,295.83892822265625,297.7308654785156,297.3581848144531,284.8778381347656,1.0,0.4403991103172302,0.7797134518623352,0.7797134518623352,1.0,1.0,-2.2215914726257324,0.9862699508666992,1.2353215217590332,0.4797111451625824,0.8451340198516846,0.8451340198516846,0.0,106.92731475830078,107.0,53172.16015625,0.0,1027.18359375,1.0,280.05694580078125,283.5688781738281,298.8656616210937,302.3633117675781,293.1499938964844,293.1499938964844,280.3500061035156,41937.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997604012489319,1.0,0.0,0.0,3.61286211013794,3.612886905670166,8.709556595931645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.8525390625,0.0,1536.2176513671875,1895.4371337890625,0.0,2469.234375,0.902544379234314,1.0,0.0,3.0,1.0,0.0
17744940,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.805296003818512,0.2846564650535583,0.257607489824295,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8387920260429382,0.3242607712745666,0.3084383010864258,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8543999791145325,0.3434873521327972,0.2413391768932342,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8106560111045837,0.2905486524105072,0.276705265045166,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.6819773316383362,0.171556681394577,0.781588613986969,285.0295715332031,284.95001220703125,298.1781921386719,295.8379211425781,297.7211303710937,297.3536071777344,285.02740478515625,1.0,0.4410314261913299,0.7781357765197754,0.7781357765197754,1.0,1.0,-2.239520072937012,0.9945756196975708,1.244944453239441,0.4839756190776825,0.9765357971191406,0.9765357971191406,0.0,105.2173080444336,95.0,52918.35546875,0.0,1039.1474609375,1.0,280.3430480957031,283.716552734375,298.8137512207031,302.21337890625,293.1499938964844,293.1499938964844,280.04998779296875,32975.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904199957847595,1.0,0.0,0.0,3.751526117324829,3.751550674438477,9.390943773723848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.2724609375,0.0,1625.822021484375,1895.4371337890625,0.0,2384.1796875,0.925837516784668,1.0,0.0,3.0,1.0,0.0
