time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.805296003818512,0.2846564650535583,0.257607489824295,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8387920260429382,0.3242607712745666,0.3084383010864258,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8543999791145325,0.3434873521327972,0.2413391768932342,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8106560111045837,0.2905486524105072,0.276705265045166,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.6819773316383362,0.171556681394577,0.781588613986969,285.0295715332031,284.95001220703125,298.1781921386719,295.8379211425781,297.7211303710937,297.3536071777344,285.02740478515625,1.0,0.4410314261913299,0.7781357765197754,0.7781357765197754,1.0,1.0,-2.239520072937012,0.9945756196975708,1.244944453239441,0.4839756190776825,0.9765357971191406,0.9765357971191406,0.0,105.2173080444336,95.0,52918.35546875,0.0,1039.1474609375,1.0,280.3430480957031,283.716552734375,298.8137512207031,302.21337890625,293.1499938964844,293.1499938964844,280.04998779296875,32975.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904199957847595,1.0,0.0,0.0,3.751526117324829,3.751550674438477,9.390943773723848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.2724609375,0.0,1625.822021484375,1895.4371337890625,0.0,2384.1796875,0.925837516784668,1.0,0.0,3.0,1.0,0.0
17745060,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8179460167884827,0.2862399220466614,0.259099543094635,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8521038293838501,0.3267129361629486,0.3107402920722961,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8674851655960083,0.3448824286460876,0.2423313856124878,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8236675262451172,0.2929928004741668,0.2789872884750366,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6941320300102234,0.1729995459318161,0.7875810861587524,284.89501953125,284.95001220703125,298.15203857421875,295.8334045410156,297.70458984375,297.34442138671875,284.9001770019531,1.0,0.4385952055454254,0.7769491672515869,0.7769491672515869,1.0,1.0,-2.2552144527435303,1.001867175102234,1.2533472776412964,0.4877877831459045,0.8683315515518188,0.8683315515518188,0.0,99.83147430419922,83.0,53698.15234375,0.0,1034.791259765625,1.0,280.0567932128906,283.5780944824219,298.86187744140625,302.382080078125,293.1499938964844,293.1499938964844,280.3500061035156,39156.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004072904586792,1.0,0.0,0.0,3.6403286457061768,3.640353202819824,8.842488341542776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.72705078125,0.0,1545.98779296875,1895.4371337890625,0.0,2475.149658203125,0.9057180881500244,1.0,0.0,3.0,1.0,0.0
17745120,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8179460167884827,0.2862399220466614,0.259099543094635,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8521038293838501,0.3267129361629486,0.3107402920722961,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8674851655960083,0.3448824286460876,0.2423313856124878,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8236675262451172,0.2929928004741668,0.2789872884750366,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6941320300102234,0.1729995459318161,0.7875810861587524,284.89501953125,284.95001220703125,298.15203857421875,295.8334045410156,297.70458984375,297.34442138671875,284.9001770019531,1.0,0.4385952055454254,0.7769491672515869,0.7769491672515869,1.0,1.0,-2.2552144527435303,1.001867175102234,1.2533472776412964,0.4877877831459045,0.8683315515518188,0.8683315515518188,0.0,99.83147430419922,83.0,53698.15234375,0.0,1034.791259765625,1.0,280.0567932128906,283.5780944824219,298.86187744140625,302.382080078125,293.1499938964844,293.1499938964844,280.3500061035156,39156.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004072904586792,1.0,0.0,0.0,3.6403286457061768,3.640353202819824,8.842488341542776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.72705078125,0.0,1545.98779296875,1895.4371337890625,0.0,2475.149658203125,0.9057180881500244,1.0,0.0,3.0,1.0,0.0
17745180,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8368910551071167,0.288585752248764,0.2606247961521148,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8735145926475525,0.3297540843486786,0.3130507469177246,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8889100551605225,0.3470453321933746,0.2433923184871673,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8433591723442078,0.2959390580654144,0.2812380194664001,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.712563157081604,0.1747386008501052,0.7932089567184448,285.04107666015625,284.95001220703125,298.11737060546875,295.82568359375,297.6876525878906,297.34130859375,285.03839111328125,1.0,0.4341685771942138,0.7757626175880432,0.7757626175880432,1.0,1.0,-2.270555019378662,1.009018063545227,1.261536955833435,0.4913825392723083,1.0,1.0,0.0,91.83970642089844,71.0,53411.87109375,0.0,1019.8931884765624,1.0,280.3432922363281,283.7172546386719,298.8100280761719,302.2424621582031,293.1499938964844,293.1499938964844,280.04998779296875,32429.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793265700340271,1.0,0.0,0.0,3.7867040634155273,3.786728620529175,9.567885399519582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.59765625,0.0,1662.9254150390625,1895.4371337890625,0.0,2410.021728515625,0.9334073662757874,1.0,0.0,3.0,1.0,0.0
17745240,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8368910551071167,0.288585752248764,0.2606247961521148,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8735145926475525,0.3297540843486786,0.3130507469177246,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8889100551605225,0.3470453321933746,0.2433923184871673,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8433591723442078,0.2959390580654144,0.2812380194664001,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.712563157081604,0.1747386008501052,0.7932089567184448,285.04107666015625,284.95001220703125,298.11737060546875,295.82568359375,297.6876525878906,297.34130859375,285.03839111328125,1.0,0.4341685771942138,0.7757626175880432,0.7757626175880432,1.0,1.0,-2.270555019378662,1.009018063545227,1.261536955833435,0.4913825392723083,1.0,1.0,0.0,91.83970642089844,71.0,53411.87109375,0.0,1019.8931884765624,1.0,280.3432922363281,283.7172546386719,298.8100280761719,302.2424621582031,293.1499938964844,293.1499938964844,280.04998779296875,32429.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793265700340271,1.0,0.0,0.0,3.7867040634155273,3.786728620529175,9.567885399519582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.59765625,0.0,1662.9254150390625,1895.4371337890625,0.0,2410.021728515625,0.9334073662757874,1.0,0.0,3.0,1.0,0.0
17745300,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8493509292602539,0.2894186079502105,0.2614237070083618,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8877149820327759,0.3310479819774627,0.3142586648464203,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9030295610427856,0.3478374779224396,0.2439651936292648,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8564003109931946,0.2971989214420318,0.2823993861675262,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7234304547309875,0.1754997968673706,0.7961668372154236,284.8870544433594,284.95001220703125,298.0971069335937,295.8206787109375,297.6769104003906,297.338134765625,284.8764038085937,1.0,0.4315089285373688,0.775169312953949,0.775169312953949,1.0,1.0,-2.278605461120605,1.0127615928649902,1.2658437490463257,0.4933320581912994,0.9063615798950196,0.9063615798950196,0.0,87.21477508544922,71.0,54417.42578125,0.0,1010.3043823242188,1.0,280.09490966796875,283.5390319824219,298.86590576171875,302.4703369140625,293.1499938964844,293.1499938964844,280.04998779296875,35839.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011182546615601,1.0,0.0,0.0,3.7893917560577393,3.789417028427124,9.58147325036407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.1474609375,0.0,1692.6007080078125,1895.4371337890625,0.0,2481.653564453125,0.9344326853752136,1.0,0.0,3.0,1.0,0.0
17745360,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8628196716308594,0.2899526953697204,0.2617995142936706,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9029333591461182,0.3320944309234619,0.3151274025440216,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9191517233848572,0.3483591377735138,0.2442420125007629,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8706498742103577,0.2982326447963714,0.2832512855529785,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7345374226570129,0.1761106252670288,0.7982358932495117,284.8847961425781,284.95001220703125,298.0750732421875,295.8149719238281,297.6640625,297.33251953125,284.889404296875,1.0,0.4285047948360443,0.7745496034622192,0.7745496034622192,1.0,1.0,-2.283944129943848,1.015200972557068,1.2687431573867798,0.4945634007453918,0.8800076842308044,0.8800076842308044,0.0,82.60198974609375,59.0,54234.6328125,0.0,997.8890380859376,1.0,280.0565795898437,283.55718994140625,298.8483581542969,302.40631103515625,293.1499938964844,293.1499938964844,280.3500061035156,38840.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041666150093079,1.0,0.0,0.0,3.698219060897827,3.6982438564300537,9.125959081757172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.93505859375,0.0,1609.0118408203125,1895.4371337890625,0.0,2509.58056640625,0.917977511882782,1.0,0.0,3.0,1.0,0.0
17745420,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.901638388633728,0.2921126186847687,0.2630475759506225,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.949023425579071,0.3350121974945068,0.3172166049480438,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9644354581832886,0.350432813167572,0.245160698890686,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9111536145210266,0.3010319173336029,0.285257339477539,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.765972912311554,0.1777722984552383,0.8030515313148499,285.03857421875,284.95001220703125,298.026123046875,295.8015441894531,297.6409606933594,297.3299255371094,285.03668212890625,1.0,0.4219727516174316,0.773310124874115,0.773310124874115,1.0,1.0,-2.2972452640533447,1.021362066268921,1.2758831977844238,0.4975845515727997,1.0,1.0,0.0,72.2401123046875,47.0,53820.65625,0.0,971.117431640625,1.0,280.34356689453125,283.70880126953125,298.78668212890625,302.2480773925781,293.1499938964844,293.1499938964844,280.04998779296875,32910.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971537113189697,1.0,0.0,0.0,3.82416296005249,3.824188232421875,9.758117585079162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.5205078125,0.0,1711.480712890625,1895.4371337890625,0.0,2445.430908203125,0.9421787858009338,1.0,0.0,3.0,1.0,0.0
17745480,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.901638388633728,0.2921126186847687,0.2630475759506225,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.949023425579071,0.3350121974945068,0.3172166049480438,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9644354581832886,0.350432813167572,0.245160698890686,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9111536145210266,0.3010319173336029,0.285257339477539,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.765972912311554,0.1777722984552383,0.8030515313148499,285.03857421875,284.95001220703125,298.026123046875,295.8015441894531,297.6409606933594,297.3299255371094,285.03668212890625,1.0,0.4219727516174316,0.773310124874115,0.773310124874115,1.0,1.0,-2.2972452640533447,1.021362066268921,1.2758831977844238,0.4975845515727997,1.0,1.0,0.0,72.2401123046875,47.0,53820.65625,0.0,971.117431640625,1.0,280.34356689453125,283.70880126953125,298.78668212890625,302.2480773925781,293.1499938964844,293.1499938964844,280.04998779296875,32910.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971537113189697,1.0,0.0,0.0,3.82416296005249,3.824188232421875,9.758117585079162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.5205078125,0.0,1711.480712890625,1895.4371337890625,0.0,2445.430908203125,0.9421787858009338,1.0,0.0,3.0,1.0,0.0
17745540,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9449752569198608,0.2932669520378113,0.2641386687755584,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9886260032653807,0.3372907638549804,0.3192638754844665,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.3521994650363922,0.2458888590335846,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9561783671379088,0.3031719624996185,0.2872218489646911,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7995952367782593,0.179030641913414,0.8080489039421082,284.8758239746094,284.95001220703125,297.97137451171875,295.78564453125,297.6116638183594,297.3215026855469,284.8736267089844,1.0,0.414197564125061,0.7720707058906555,0.7720707058906555,1.0,1.0,-2.289003610610962,1.017107605934143,1.2718960046768188,0.4953659176826477,0.8829730749130249,0.8829730749130249,0.0,63.91279602050781,65.0,54361.828125,0.0,938.867919921875,1.0,280.0567626953125,283.5367126464844,298.8175048828125,302.3998413085937,293.1499938964844,293.1499938964844,280.3500061035156,38865.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077634572982788,1.0,0.0,0.0,3.736488342285156,3.73651385307312,9.31580871110782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.12548828125,0.0,1653.4842529296875,1895.4371337890625,0.0,2542.6123046875,0.9264668822288512,1.0,0.0,3.0,1.0,0.0
17745600,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9449752569198608,0.2932669520378113,0.2641386687755584,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9886260032653807,0.3372907638549804,0.3192638754844665,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.3521994650363922,0.2458888590335846,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9561783671379088,0.3031719624996185,0.2872218489646911,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7995952367782593,0.179030641913414,0.8080489039421082,284.8758239746094,284.95001220703125,297.97137451171875,295.78564453125,297.6116638183594,297.3215026855469,284.8736267089844,1.0,0.414197564125061,0.7720707058906555,0.7720707058906555,1.0,1.0,-2.289003610610962,1.017107605934143,1.2718960046768188,0.4953659176826477,0.8829730749130249,0.8829730749130249,0.0,63.91279602050781,65.0,54361.828125,0.0,938.867919921875,1.0,280.0567626953125,283.5367126464844,298.8175048828125,302.3998413085937,293.1499938964844,293.1499938964844,280.3500061035156,38865.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077634572982788,1.0,0.0,0.0,3.736488342285156,3.73651385307312,9.31580871110782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.12548828125,0.0,1653.4842529296875,1895.4371337890625,0.0,2542.6123046875,0.9264668822288512,1.0,0.0,3.0,1.0,0.0
17745660,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9618145227432252,0.295089989900589,0.2654004096984863,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.3402504324913025,0.3196661174297333,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.3571317493915558,0.2361338883638382,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9730017185211182,0.3058456778526306,0.2894035577774048,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.813457190990448,0.180591732263565,0.8138377666473389,285.0277099609375,284.95001220703125,297.9117126464844,295.767578125,297.5862121582031,297.32293701171875,285.0261535644531,1.0,0.4162485003471374,0.7710208892822266,0.7710208892822266,1.0,1.0,-2.310099124908448,1.0271146297454834,1.2829846143722534,0.5001083612442017,1.0,1.0,0.0,62.00271987915039,85.0,53868.3203125,0.0,944.0512084960938,1.0,280.3437194824219,283.6976928710937,298.7477111816406,302.214111328125,293.1499938964844,293.1499938964844,280.04998779296875,33206.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996787428855896,1.0,0.0,0.0,3.8399908542633057,3.8400163650512695,9.839061476668576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.681640625,0.0,1733.002197265625,1895.4371337890625,0.0,2468.488037109375,0.9459361433982848,1.0,0.0,3.0,1.0,0.0
17745720,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9618145227432252,0.295089989900589,0.2654004096984863,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.3402504324913025,0.3196661174297333,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.3571317493915558,0.2361338883638382,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9730017185211182,0.3058456778526306,0.2894035577774048,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.813457190990448,0.180591732263565,0.8138377666473389,285.0277099609375,284.95001220703125,297.9117126464844,295.767578125,297.5862121582031,297.32293701171875,285.0261535644531,1.0,0.4162485003471374,0.7710208892822266,0.7710208892822266,1.0,1.0,-2.310099124908448,1.0271146297454834,1.2829846143722534,0.5001083612442017,1.0,1.0,0.0,62.00271987915039,85.0,53868.3203125,0.0,944.0512084960938,1.0,280.3437194824219,283.6976928710937,298.7477111816406,302.214111328125,293.1499938964844,293.1499938964844,280.04998779296875,33206.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996787428855896,1.0,0.0,0.0,3.8399908542633057,3.8400163650512695,9.839061476668576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.681640625,0.0,1733.002197265625,1895.4371337890625,0.0,2468.488037109375,0.9459361433982848,1.0,0.0,3.0,1.0,0.0
17745780,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9409956336021424,0.2959605455398559,0.2666151225566864,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9871286749839784,0.3422268629074096,0.3240641355514526,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.3586862981319427,0.2509881258010864,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.954508662223816,0.3079423308372497,0.2917364239692688,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.798184335231781,0.1817760914564132,0.8205228447914124,284.8976135253906,284.95001220703125,297.8480834960937,295.74755859375,297.55322265625,297.31427001953125,284.9022827148437,1.0,0.4253716468811035,0.7699710726737976,0.7699710726737976,1.0,1.0,-2.3457183837890625,1.0440207719802856,1.3016974925994873,0.5088899731636047,0.900908887386322,0.900908887386322,0.0,66.83385467529297,105.0,55114.8515625,0.0,999.9690551757812,1.0,280.0570068359375,283.5551452636719,298.7792663574219,302.3808898925781,293.1499938964844,293.1499938964844,280.3500061035156,38270.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100940585136414,1.0,0.0,0.0,3.761467933654785,3.761493444442749,9.440782946512628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.28515625,0.0,1678.2623291015625,1895.4371337890625,0.0,2564.059814453125,0.9318746328353882,1.0,0.0,3.0,1.0,0.0
17745840,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9409956336021424,0.2959605455398559,0.2666151225566864,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9871286749839784,0.3422268629074096,0.3240641355514526,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.3586862981319427,0.2509881258010864,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.954508662223816,0.3079423308372497,0.2917364239692688,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.798184335231781,0.1817760914564132,0.8205228447914124,284.8976135253906,284.95001220703125,297.8480834960937,295.74755859375,297.55322265625,297.31427001953125,284.9022827148437,1.0,0.4253716468811035,0.7699710726737976,0.7699710726737976,1.0,1.0,-2.3457183837890625,1.0440207719802856,1.3016974925994873,0.5088899731636047,0.900908887386322,0.900908887386322,0.0,66.83385467529297,105.0,55114.8515625,0.0,999.9690551757812,1.0,280.0570068359375,283.5551452636719,298.7792663574219,302.3808898925781,293.1499938964844,293.1499938964844,280.3500061035156,38270.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100940585136414,1.0,0.0,0.0,3.761467933654785,3.761493444442749,9.440782946512628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.28515625,0.0,1678.2623291015625,1895.4371337890625,0.0,2564.059814453125,0.9318746328353882,1.0,0.0,3.0,1.0,0.0
17745900,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9112119674682616,0.2966411113739013,0.2672445774078369,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9622035026550292,0.3433616459369659,0.3251948952674866,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.976262629032135,0.3583621382713318,0.2510966956615448,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9253511428833008,0.3091278672218323,0.2929486632347107,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7762466073036194,0.1823991239070892,0.8241005539894104,285.0453186035156,284.95001220703125,297.8150634765625,295.7369079589844,297.53631591796875,297.3101806640625,285.05352783203125,1.0,0.431255966424942,0.7694461941719055,0.7694461941719055,1.0,1.0,-2.3535234928131104,1.047631025314331,1.3058924674987793,0.5108770728111267,1.0,1.0,0.0,72.89468383789062,105.0,54512.5859375,0.0,1032.5965576171875,1.0,280.3050231933594,283.7151794433594,298.715576171875,302.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,33971.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050714135169983,1.0,0.0,0.0,3.809741973876953,3.809767246246338,9.684659971753715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.458984375,0.0,1702.413330078125,1895.4371337890625,0.0,2517.8818359375,0.9414736032485962,1.0,0.0,3.0,1.0,0.0
17745960,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8874379396438599,0.2975309789180755,0.2682322263717651,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9359914660453796,0.3446953296661377,0.3266440033912658,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9505746364593506,0.358685165643692,0.2513294816017151,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9001652002334595,0.3104728758335113,0.2944241464138031,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7572464346885681,0.1831131875514984,0.8283782601356506,285.0639038085937,284.95001220703125,297.7813720703125,295.7258605957031,297.5204162597656,297.3085632324219,285.06414794921875,1.0,0.4378842711448669,0.7686220407485962,0.7686220407485962,1.0,1.0,-2.363638639450073,1.0523269176483154,1.3113118410110474,0.5132230520248413,1.0,1.0,0.0,79.55714416503906,125.0,54692.609375,0.0,1070.287353515625,1.0,280.3436584472656,283.72314453125,298.7163391113281,302.2318725585937,293.1499938964844,293.1499938964844,280.04998779296875,33703.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044485449790955,1.0,0.0,0.0,3.867330074310303,3.8673558235168457,9.979660262615653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.52734375,0.0,1770.4605712890625,1895.4371337890625,0.0,2512.166748046875,0.9524426460266112,1.0,0.0,3.0,1.0,0.0
17746020,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8452684879302979,0.2980539798736572,0.2696335315704345,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8878308534622192,0.3464265465736389,0.329168826341629,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8988867402076721,0.3589279651641845,0.2520477175712585,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8576491475105286,0.3122779428958893,0.2970044314861297,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7240553498268127,0.1839620172977447,0.8359419107437134,284.894775390625,284.95001220703125,297.7124938964844,295.70281982421875,297.483642578125,297.29766845703125,284.8978576660156,1.0,0.4524501860141754,0.7669738531112671,0.7669738531112671,1.0,1.0,-2.3814096450805664,1.060496211051941,1.3209134340286257,0.5173869729042053,0.9166095852851868,0.9166095852851868,0.0,95.44024658203124,143.0,55798.1796875,0.0,1154.2119140625,1.0,280.0556030273437,283.5407409667969,298.740966796875,302.3961181640625,293.1499938964844,293.1499938964844,279.75,37823.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160372376441956,1.0,0.0,0.0,3.823191165924072,3.823217391967773,9.753159702086125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.87109375,0.0,1748.813720703125,1895.4371337890625,0.0,2618.89697265625,0.94509619474411,1.0,0.0,3.0,1.0,0.0
17746080,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8452684879302979,0.2980539798736572,0.2696335315704345,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8878308534622192,0.3464265465736389,0.329168826341629,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8988867402076721,0.3589279651641845,0.2520477175712585,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8576491475105286,0.3122779428958893,0.2970044314861297,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7240553498268127,0.1839620172977447,0.8359419107437134,284.894775390625,284.95001220703125,297.7124938964844,295.70281982421875,297.483642578125,297.29766845703125,284.8978576660156,1.0,0.4524501860141754,0.7669738531112671,0.7669738531112671,1.0,1.0,-2.3814096450805664,1.060496211051941,1.3209134340286257,0.5173869729042053,0.9166095852851868,0.9166095852851868,0.0,95.44024658203124,143.0,55798.1796875,0.0,1154.2119140625,1.0,280.0556030273437,283.5407409667969,298.740966796875,302.3961181640625,293.1499938964844,293.1499938964844,279.75,37823.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160372376441956,1.0,0.0,0.0,3.823191165924072,3.823217391967773,9.753159702086125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.87109375,0.0,1748.813720703125,1895.4371337890625,0.0,2618.89697265625,0.94509619474411,1.0,0.0,3.0,1.0,0.0
17746140,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8125028610229492,0.2981247007846832,0.2703028619289398,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8521153330802917,0.3477007448673248,0.331042617559433,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8612667918205261,0.3591448664665222,0.2526252269744873,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8251809477806091,0.3136318027973175,0.298961728811264,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6948162317276001,0.1844141781330108,0.8413292765617371,284.8798828125,284.95001220703125,297.6423034667969,295.6787109375,297.44488525390625,297.28424072265625,284.8854064941406,1.0,0.4671266674995422,0.765325665473938,0.765325665473938,1.0,1.0,-2.393982410430908,1.0661752223968506,1.3278073072433472,0.5201500058174133,0.8360109925270081,0.8360109925270081,0.0,112.97747039794922,146.0,55983.77734375,0.0,1240.0272216796875,1.0,279.75738525390625,283.5210266113281,298.6974182128906,302.3756408691406,293.1499938964844,293.1499938964844,280.04998779296875,41820.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225945234298706,1.0,0.0,0.0,3.5517349243164062,3.5517590045928955,8.417330263910117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.8447265625,0.0,1468.945068359375,1895.4371337890625,0.0,2679.62255859375,0.8892903327941895,1.0,0.0,3.0,1.0,0.0
17746200,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8125028610229492,0.2981247007846832,0.2703028619289398,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8521153330802917,0.3477007448673248,0.331042617559433,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8612667918205261,0.3591448664665222,0.2526252269744873,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8251809477806091,0.3136318027973175,0.298961728811264,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6948162317276001,0.1844141781330108,0.8413292765617371,284.8798828125,284.95001220703125,297.6423034667969,295.6787109375,297.44488525390625,297.28424072265625,284.8854064941406,1.0,0.4671266674995422,0.765325665473938,0.765325665473938,1.0,1.0,-2.393982410430908,1.0661752223968506,1.3278073072433472,0.5201500058174133,0.8360109925270081,0.8360109925270081,0.0,112.97747039794922,146.0,55983.77734375,0.0,1240.0272216796875,1.0,279.75738525390625,283.5210266113281,298.6974182128906,302.3756408691406,293.1499938964844,293.1499938964844,280.04998779296875,41820.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225945234298706,1.0,0.0,0.0,3.5517349243164062,3.5517590045928955,8.417330263910117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.8447265625,0.0,1468.945068359375,1895.4371337890625,0.0,2679.62255859375,0.8892903327941895,1.0,0.0,3.0,1.0,0.0
17746260,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7949999570846558,0.2994421124458313,0.2716533541679382,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8354150652885437,0.349949300289154,0.3333794772624969,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8434244394302368,0.3606773614883423,0.2538122832775116,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.809183657169342,0.3158389329910278,0.3012881577014923,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6795149445533752,0.1853602081537246,0.8470709323883057,285.0144348144531,284.95001220703125,297.5717468261719,295.65380859375,297.4120483398437,297.28173828125,285.0121765136719,1.0,0.4772629141807556,0.7637647986412048,0.7637647986412048,1.0,1.0,-2.409527063369751,1.0733007192611694,1.3362263441085815,0.5236534476280212,0.9480277895927428,0.9480277895927428,0.0,124.72553253173828,134.0,55631.09375,0.0,1306.5626220703125,1.0,280.0425109863281,283.65264892578125,298.6296691894531,302.2034912109375,293.1499938964844,293.1499938964844,279.75,33265.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135477304458618,1.0,0.0,0.0,3.685070037841797,3.685093879699707,9.061180321623396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.853515625,0.0,1551.877197265625,1895.4371337890625,0.0,2595.902099609375,0.910984218120575,1.0,0.0,3.0,1.0,0.0
17746320,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7949999570846558,0.2994421124458313,0.2716533541679382,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8354150652885437,0.349949300289154,0.3333794772624969,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8434244394302368,0.3606773614883423,0.2538122832775116,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.809183657169342,0.3158389329910278,0.3012881577014923,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6795149445533752,0.1853602081537246,0.8470709323883057,285.0144348144531,284.95001220703125,297.5717468261719,295.65380859375,297.4120483398437,297.28173828125,285.0121765136719,1.0,0.4772629141807556,0.7637647986412048,0.7637647986412048,1.0,1.0,-2.409527063369751,1.0733007192611694,1.3362263441085815,0.5236534476280212,0.9480277895927428,0.9480277895927428,0.0,124.72553253173828,134.0,55631.09375,0.0,1306.5626220703125,1.0,280.0425109863281,283.65264892578125,298.6296691894531,302.2034912109375,293.1499938964844,293.1499938964844,279.75,33265.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135477304458618,1.0,0.0,0.0,3.685070037841797,3.685093879699707,9.061180321623396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.853515625,0.0,1551.877197265625,1895.4371337890625,0.0,2595.902099609375,0.910984218120575,1.0,0.0,3.0,1.0,0.0
17746380,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7917571067810059,0.2998339235782623,0.2723515331745147,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.833034873008728,0.3515062630176544,0.3351607918739319,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8403726816177368,0.3614141643047333,0.254578024148941,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8068637251853943,0.3174117505550384,0.3030668795108795,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6770874857902527,0.1859571188688278,0.8507923483848572,284.9027404785156,284.95001220703125,297.5017395019531,295.62847900390625,297.37603759765625,297.2732849121094,284.9068298339844,1.0,0.4800921678543091,0.7622038722038269,0.7622038722038269,1.0,1.0,-2.4200422763824463,1.0779750347137451,1.3420672416687012,0.5259929895401001,0.8508553504943848,0.8508553504943848,0.0,127.6125717163086,122.0,56170.4453125,0.0,1331.166748046875,1.0,279.7574462890625,283.5382080078125,298.652587890625,302.3331298828125,293.1499938964844,293.1499938964844,280.04998779296875,39358.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225462436676025,1.0,0.0,0.0,3.548044919967652,3.5480685234069824,8.399849775742041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.7451171875,0.0,1447.0931396484375,1895.4371337890625,0.0,2679.1748046875,0.8857161402702332,1.0,0.0,3.0,1.0,0.0
17746440,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7917571067810059,0.2998339235782623,0.2723515331745147,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.833034873008728,0.3515062630176544,0.3351607918739319,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8403726816177368,0.3614141643047333,0.254578024148941,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8068637251853943,0.3174117505550384,0.3030668795108795,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6770874857902527,0.1859571188688278,0.8507923483848572,284.9027404785156,284.95001220703125,297.5017395019531,295.62847900390625,297.37603759765625,297.2732849121094,284.9068298339844,1.0,0.4800921678543091,0.7622038722038269,0.7622038722038269,1.0,1.0,-2.4200422763824463,1.0779750347137451,1.3420672416687012,0.5259929895401001,0.8508553504943848,0.8508553504943848,0.0,127.6125717163086,122.0,56170.4453125,0.0,1331.166748046875,1.0,279.7574462890625,283.5382080078125,298.652587890625,302.3331298828125,293.1499938964844,293.1499938964844,280.04998779296875,39358.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225462436676025,1.0,0.0,0.0,3.548044919967652,3.5480685234069824,8.399849775742041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.7451171875,0.0,1447.0931396484375,1895.4371337890625,0.0,2679.1748046875,0.8857161402702332,1.0,0.0,3.0,1.0,0.0
17746500,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.793626606464386,0.3003737926483154,0.2725798785686493,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8351827263832092,0.3525246083736419,0.3359064161777496,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8422755599021912,0.3620940446853637,0.2548652291297912,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8091579079627991,0.3184129893779754,0.3038130700588226,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.678889811038971,0.1863817721605301,0.8520393371582031,285.030029296875,284.95001220703125,297.4671936035156,295.6157531738281,297.3597106933594,297.2716369628906,285.0354309082031,1.0,0.4797722697257995,0.7614234685897827,0.7614234685897827,1.0,1.0,-2.4239487648010254,1.079677700996399,1.344271183013916,0.5267412066459656,0.940051019191742,0.940051019191742,0.0,126.65829467773438,122.0,55562.8359375,0.0,1331.9893798828125,1.0,279.9999084472656,283.6756591796875,298.5867004394531,302.1175231933594,293.1499938964844,293.1499938964844,280.04998779296875,33958.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81673264503479,1.0,0.0,0.0,3.605778932571411,3.605802059173584,8.675439175931388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.931640625,0.0,1469.4359130859375,1895.4371337890625,0.0,2625.32666015625,0.8960294127464294,1.0,0.0,3.0,1.0,0.0
17746560,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7980169653892517,0.3010788857936859,0.2730902135372162,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.83966463804245,0.3536850810050964,0.3368708193302154,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.846605658531189,0.3629374802112579,0.2553554177284241,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8137331008911133,0.3195461332798004,0.3047537207603454,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.682827889919281,0.1869108080863952,0.8538057804107666,285.0191345214844,284.95001220703125,297.4331359863281,295.60302734375,297.3446044921875,297.2718505859375,285.01641845703125,1.0,0.4787229895591736,0.760654628276825,0.760654628276825,1.0,1.0,-2.429560422897339,1.0821945667266846,1.3473659753799438,0.5279489755630493,0.9594470262527466,0.9594470262527466,0.0,124.35505676269533,110.0,55774.1875,0.0,1329.3084716796875,1.0,280.042236328125,283.6549987792969,298.586669921875,302.1710510253906,293.1499938964844,293.1499938964844,279.75,32721.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154606819152832,1.0,0.0,0.0,3.692548990249634,3.692572832107544,9.097997804019542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.3212890625,0.0,1556.2098388671875,1895.4371337890625,0.0,2613.568603515625,0.9123861789703368,1.0,0.0,3.0,1.0,0.0
17746620,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8093023300170898,0.3014449775218963,0.2734104990959167,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8515528440475464,0.3551755249500274,0.3382218480110168,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8581887483596802,0.3636470437049866,0.2558341324329376,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8252133727073669,0.321058064699173,0.3061080276966095,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6932547688484192,0.1875326484441757,0.8559037446975708,284.8963928222656,284.95001220703125,297.36688232421875,295.5777893066406,297.3107604980469,297.2642822265625,284.8998718261719,1.0,0.4747838675975799,0.7591170072555542,0.7591170072555542,1.0,1.0,-2.436297416687012,1.0850491523742676,1.3512481451034546,0.5293061137199402,0.8531895279884338,0.8531895279884338,0.0,117.9420166015625,98.0,56288.55078125,0.0,1310.9180908203125,1.0,279.7578430175781,283.53009033203125,298.60382080078125,302.29364013671875,293.1499938964844,293.1499938964844,280.04998779296875,39211.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248506784439087,1.0,0.0,0.0,3.563857316970825,3.563881158828736,8.474887067677628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.037109375,0.0,1462.8857421875,1895.4371337890625,0.0,2700.564697265625,0.8889970779418945,1.0,0.0,3.0,1.0,0.0
17746680,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8093023300170898,0.3014449775218963,0.2734104990959167,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8515528440475464,0.3551755249500274,0.3382218480110168,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8581887483596802,0.3636470437049866,0.2558341324329376,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8252133727073669,0.321058064699173,0.3061080276966095,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6932547688484192,0.1875326484441757,0.8559037446975708,284.8963928222656,284.95001220703125,297.36688232421875,295.5777893066406,297.3107604980469,297.2642822265625,284.8998718261719,1.0,0.4747838675975799,0.7591170072555542,0.7591170072555542,1.0,1.0,-2.436297416687012,1.0850491523742676,1.3512481451034546,0.5293061137199402,0.8531895279884338,0.8531895279884338,0.0,117.9420166015625,98.0,56288.55078125,0.0,1310.9180908203125,1.0,279.7578430175781,283.53009033203125,298.60382080078125,302.29364013671875,293.1499938964844,293.1499938964844,280.04998779296875,39211.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248506784439087,1.0,0.0,0.0,3.563857316970825,3.563881158828736,8.474887067677628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.037109375,0.0,1462.8857421875,1895.4371337890625,0.0,2700.564697265625,0.8889970779418945,1.0,0.0,3.0,1.0,0.0
17746740,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8255215287208557,0.3027141690254211,0.2739544212818146,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8699442148208618,0.3573335111141205,0.3396838903427124,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8764005303382874,0.3651786148548126,0.2564497888088226,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8421874642372131,0.3231712281703949,0.3075479567050934,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.708871603012085,0.1885257065296173,0.8580469489097595,285.0149230957031,284.95001220703125,297.3038330078125,295.5531311035156,297.282470703125,297.2640686035156,285.01202392578125,1.0,0.4692517518997192,0.7575793862342834,0.7575793862342834,1.0,1.0,-2.443746328353882,1.088261961936951,1.3554842472076416,0.5307368636131287,0.9595874547958374,0.9595874547958374,0.0,109.1277084350586,86.0,55828.86328125,0.0,1283.2857666015625,1.0,280.0426330566406,283.6506652832031,298.53582763671875,302.124267578125,293.1499938964844,293.1499938964844,279.75,32828.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175509572029114,1.0,0.0,0.0,3.7011425495147705,3.7011663913726807,9.140393331108498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.9365234375,0.0,1566.756103515625,1895.4371337890625,0.0,2632.895751953125,0.9142574071884156,1.0,0.0,3.0,1.0,0.0
17746800,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8255215287208557,0.3027141690254211,0.2739544212818146,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8699442148208618,0.3573335111141205,0.3396838903427124,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8764005303382874,0.3651786148548126,0.2564497888088226,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8421874642372131,0.3231712281703949,0.3075479567050934,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.708871603012085,0.1885257065296173,0.8580469489097595,285.0149230957031,284.95001220703125,297.3038330078125,295.5531311035156,297.282470703125,297.2640686035156,285.01202392578125,1.0,0.4692517518997192,0.7575793862342834,0.7575793862342834,1.0,1.0,-2.443746328353882,1.088261961936951,1.3554842472076416,0.5307368636131287,0.9595874547958374,0.9595874547958374,0.0,109.1277084350586,86.0,55828.86328125,0.0,1283.2857666015625,1.0,280.0426330566406,283.6506652832031,298.53582763671875,302.124267578125,293.1499938964844,293.1499938964844,279.75,32828.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175509572029114,1.0,0.0,0.0,3.7011425495147705,3.7011663913726807,9.140393331108498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.9365234375,0.0,1566.756103515625,1895.4371337890625,0.0,2632.895751953125,0.9142574071884156,1.0,0.0,3.0,1.0,0.0
