time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.845726728439331,0.3031148314476013,0.2741864025592804,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8939352035522461,0.358816921710968,0.340900182723999,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9000690579414368,0.3659076690673828,0.2568487226963043,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8644103407859802,0.324672520160675,0.3087641298770904,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7269749045372009,0.1891870945692062,0.8597151041030884,284.893798828125,284.95001220703125,297.2449645996094,295.5293884277344,297.25250244140625,297.2575988769531,284.89801025390625,1.0,0.4627437591552734,0.7560983300209045,0.7560983300209045,1.0,1.0,-2.449436664581299,1.090609431266785,1.3588272333145142,0.5318551063537598,0.8524333834648132,0.8524333834648132,0.0,99.35084533691406,74.0,56310.84375,0.0,1249.3487548828125,1.0,279.7572937011719,283.5286560058594,298.55450439453125,302.24517822265625,293.1499938964844,293.1499938964844,280.04998779296875,39442.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266943693161011,1.0,0.0,0.0,3.565293788909912,3.5653176307678223,8.481720783493074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.3466796875,0.0,1466.115966796875,1895.4371337890625,0.0,2717.695556640625,0.8894833326339722,1.0,0.0,3.0,1.0,0.0
17746920,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.845726728439331,0.3031148314476013,0.2741864025592804,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8939352035522461,0.358816921710968,0.340900182723999,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9000690579414368,0.3659076690673828,0.2568487226963043,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8644103407859802,0.324672520160675,0.3087641298770904,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7269749045372009,0.1891870945692062,0.8597151041030884,284.893798828125,284.95001220703125,297.2449645996094,295.5293884277344,297.25250244140625,297.2575988769531,284.89801025390625,1.0,0.4627437591552734,0.7560983300209045,0.7560983300209045,1.0,1.0,-2.449436664581299,1.090609431266785,1.3588272333145142,0.5318551063537598,0.8524333834648132,0.8524333834648132,0.0,99.35084533691406,74.0,56310.84375,0.0,1249.3487548828125,1.0,279.7572937011719,283.5286560058594,298.55450439453125,302.24517822265625,293.1499938964844,293.1499938964844,280.04998779296875,39442.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266943693161011,1.0,0.0,0.0,3.565293788909912,3.5653176307678223,8.481720783493074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.3466796875,0.0,1466.115966796875,1895.4371337890625,0.0,2717.695556640625,0.8894833326339722,1.0,0.0,3.0,1.0,0.0
17746980,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8748490214347839,0.3044106960296631,0.2746782004833221,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9291278123855592,0.3609707355499267,0.3422763645648956,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9356738924980164,0.3674553632736206,0.2574156820774078,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8959115147590637,0.3267768621444702,0.3101142942905426,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7508112788200378,0.1902105212211609,0.8616247773170471,285.0142822265625,284.95001220703125,297.19110107421875,295.5069274902344,297.22882080078125,297.25830078125,285.01153564453125,1.0,0.4555997252464294,0.7546172738075256,0.7546172738075256,1.0,1.0,-2.456272602081299,1.0935229063034058,1.362749695777893,0.5331617593765259,0.9594779014587402,0.9594779014587402,0.0,88.51359558105469,62.0,55852.4140625,0.0,1212.170166015625,1.0,280.04266357421875,283.6503601074219,298.4884033203125,302.0770568847656,293.1499938964844,293.1499938964844,279.75,32872.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191109895706177,1.0,0.0,0.0,3.702932596206665,3.7029566764831534,9.14923816708324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.6298828125,0.0,1569.116943359375,1895.4371337890625,0.0,2647.3349609375,0.9146978259086608,1.0,0.0,3.0,1.0,0.0
17747040,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8748490214347839,0.3044106960296631,0.2746782004833221,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9291278123855592,0.3609707355499267,0.3422763645648956,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9356738924980164,0.3674553632736206,0.2574156820774078,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8959115147590637,0.3267768621444702,0.3101142942905426,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7508112788200378,0.1902105212211609,0.8616247773170471,285.0142822265625,284.95001220703125,297.19110107421875,295.5069274902344,297.22882080078125,297.25830078125,285.01153564453125,1.0,0.4555997252464294,0.7546172738075256,0.7546172738075256,1.0,1.0,-2.456272602081299,1.0935229063034058,1.362749695777893,0.5331617593765259,0.9594779014587402,0.9594779014587402,0.0,88.51359558105469,62.0,55852.4140625,0.0,1212.170166015625,1.0,280.04266357421875,283.6503601074219,298.4884033203125,302.0770568847656,293.1499938964844,293.1499938964844,279.75,32872.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191109895706177,1.0,0.0,0.0,3.702932596206665,3.7029566764831534,9.14923816708324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.6298828125,0.0,1569.116943359375,1895.4371337890625,0.0,2647.3349609375,0.9146978259086608,1.0,0.0,3.0,1.0,0.0
17747100,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8937777280807495,0.3047121465206146,0.2749594748020172,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9519574642181396,0.3617906868457794,0.343007355928421,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9578537940979004,0.367917001247406,0.2577324211597442,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9167113900184632,0.3275972902774811,0.3108293116092682,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7664768695831299,0.1906052231788635,0.8627824783325195,284.8692321777344,284.95001220703125,297.1663513183594,295.49627685546875,297.21661376953125,297.2563781738281,284.86187744140625,1.0,0.4519184827804565,0.7538767457008362,0.7538767457008362,1.0,1.0,-2.460123062133789,1.095168113708496,1.364954948425293,0.5339978933334351,0.8621829748153687,0.8621829748153687,0.0,82.91313934326172,62.0,56674.43359375,0.0,1193.242919921875,1.0,279.79638671875,283.48828125,298.5345764160156,302.28668212890625,293.1499938964844,293.1499938964844,279.75,37223.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260383605957031,1.0,0.0,0.0,3.676933765411377,3.676958084106445,9.021212008519796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.951171875,0.0,1572.5628662109375,1895.4371337890625,0.0,2711.598388671875,0.9097529649734496,1.0,0.0,3.0,1.0,0.0
17747160,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9150879383087158,0.3048206865787506,0.2748785018920898,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9742136597633362,0.3624351918697357,0.343432068824768,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9790539741516112,0.3681850433349609,0.2577838003635406,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9411590099334716,0.3282544612884521,0.3112653195858001,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7840636372566223,0.1908866763114929,0.8631540536880493,284.89306640625,284.95001220703125,297.1431884765625,295.486083984375,297.2041320800781,297.25250244140625,284.89764404296875,1.0,0.4480565786361694,0.753132700920105,0.753132700920105,1.0,1.0,-2.4615700244903564,1.0956614017486572,1.3659086227416992,0.5342035293579102,0.8522121906280518,0.8522121906280518,0.0,77.52406311035156,65.0,56334.99609375,0.0,1172.337158203125,1.0,279.75732421875,283.52813720703125,298.5105895996094,302.201904296875,293.1499938964844,293.1499938964844,280.04998779296875,39515.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280962705612183,1.0,0.0,0.0,3.566963195800781,3.5669870376586914,8.489665788147249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.3671875,0.0,1468.435546875,1895.4371337890625,0.0,2730.730712890625,0.8898270726203918,1.0,0.0,3.0,1.0,0.0
17747220,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9466663002967834,0.3060909807682037,0.2755486071109772,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9986623525619508,0.3645496964454651,0.3449127078056335,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.3697892427444458,0.256205677986145,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9717913269996644,0.3303143680095672,0.3127810955047607,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8082911968231201,0.1918953657150268,0.8659970760345459,285.0156555175781,284.95001220703125,297.10211181640625,295.46728515625,297.1863098144531,297.2535400390625,285.0126342773437,1.0,0.4449862539768219,0.7516446113586426,0.7516446113586426,1.0,1.0,-2.46829891204834,1.0984926223754885,1.3698062896728516,0.5355429649353027,0.9613145589828492,0.9613145589828492,0.0,71.73219299316406,83.0,55900.51953125,0.0,1155.4677734375,1.0,280.04266357421875,283.6505432128906,298.4482727050781,302.0386657714844,293.1499938964844,293.1499938964844,279.75,32832.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203956484794617,1.0,0.0,0.0,3.706301689147949,3.7063255310058594,9.165893288809456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.771484375,0.0,1572.644775390625,1895.4371337890625,0.0,2659.23486328125,0.9154400825500488,1.0,0.0,3.0,1.0,0.0
17747280,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9466663002967834,0.3060909807682037,0.2755486071109772,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9986623525619508,0.3645496964454651,0.3449127078056335,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.3697892427444458,0.256205677986145,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9717913269996644,0.3303143680095672,0.3127810955047607,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8082911968231201,0.1918953657150268,0.8659970760345459,285.0156555175781,284.95001220703125,297.10211181640625,295.46728515625,297.1863098144531,297.2535400390625,285.0126342773437,1.0,0.4449862539768219,0.7516446113586426,0.7516446113586426,1.0,1.0,-2.46829891204834,1.0984926223754885,1.3698062896728516,0.5355429649353027,0.9613145589828492,0.9613145589828492,0.0,71.73219299316406,83.0,55900.51953125,0.0,1155.4677734375,1.0,280.04266357421875,283.6505432128906,298.4482727050781,302.0386657714844,293.1499938964844,293.1499938964844,279.75,32832.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203956484794617,1.0,0.0,0.0,3.706301689147949,3.7063255310058594,9.165893288809456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.771484375,0.0,1572.644775390625,1895.4371337890625,0.0,2659.23486328125,0.9154400825500488,1.0,0.0,3.0,1.0,0.0
17747340,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.7736802697181702,0.3125419616699219,0.2813209593296051,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712585449219,0.8203827142715454,0.3720717430114746,0.3526579439640045,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704345703125,0.8242242932319641,0.3780936896800995,0.2644009590148926,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776062011719,0.793695867061615,0.3362907469272613,0.3192501962184906,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.6626160740852356,0.1932560354471206,0.8840731978416443,284.556884765625,284.95001220703125,297.0688171386719,295.45086669921875,297.2019348144531,297.304443359375,284.51708984375,1.0,0.4247132837772369,0.7501565217971802,0.7501565217971802,1.0,1.0,-1.876114845275879,0.7770058512687683,1.0991090536117554,0.5245004892349243,0.5948660373687744,0.5948660373687744,0.0,138.27342224121094,71.0,49980.05859375,0.0,1097.8453369140625,1.0,279.7583923339844,283.1994934082031,298.4169006347656,301.8390197753906,293.1499938964844,293.1499938964844,280.04998779296875,42255.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209220767021179,1.0,0.0,0.0,3.4526171684265137,3.4526402950286865,7.954083116601396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.37060546875,0.0,1368.7294921875,1895.4371337890625,0.0,2664.114013671875,0.8579973578453064,1.0,0.0,3.0,1.0,0.0
17747400,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.7736802697181702,0.3125419616699219,0.2813209593296051,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712585449219,0.8203827142715454,0.3720717430114746,0.3526579439640045,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704345703125,0.8242242932319641,0.3780936896800995,0.2644009590148926,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776062011719,0.793695867061615,0.3362907469272613,0.3192501962184906,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.6626160740852356,0.1932560354471206,0.8840731978416443,284.556884765625,284.95001220703125,297.0688171386719,295.45086669921875,297.2019348144531,297.304443359375,284.51708984375,1.0,0.4247132837772369,0.7501565217971802,0.7501565217971802,1.0,1.0,-1.876114845275879,0.7770058512687683,1.0991090536117554,0.5245004892349243,0.5948660373687744,0.5948660373687744,0.0,138.27342224121094,71.0,49980.05859375,0.0,1097.8453369140625,1.0,279.7583923339844,283.1994934082031,298.4169006347656,301.8390197753906,293.1499938964844,293.1499938964844,280.04998779296875,42255.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209220767021179,1.0,0.0,0.0,3.4526171684265137,3.4526402950286865,7.954083116601396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.37060546875,0.0,1368.7294921875,1895.4371337890625,0.0,2664.114013671875,0.8579973578453064,1.0,0.0,3.0,1.0,0.0
17747460,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.9888446927070618,0.3151482939720154,0.2846315801143646,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.9990000128746032,0.3800047934055328,0.3134102523326874,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.9990000128746032,0.3867218196392059,0.2314837425947189,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.9990000128746032,0.3408665359020233,0.3134102523326874,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.8401344418525696,0.1961846798658371,0.8843900561332703,285.1381530761719,284.95001220703125,297.04412841796875,295.43719482421875,297.217041015625,297.3561096191406,285.1318359375,1.0,0.4376768171787262,0.7536036372184753,0.7536036372184753,1.0,1.0,-2.4504549503326416,1.0904375314712524,1.3600174188613892,0.5313364863395691,1.0,1.0,0.0,65.2470932006836,91.0,54353.04296875,0.0,1100.5933837890625,1.0,280.0374755859375,283.7759704589844,298.3803405761719,301.7650146484375,293.1499938964844,293.1499938964844,279.75,27407.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962984442710876,1.0,0.0,0.0,3.48376989364624,3.483790636062622,8.098269290712778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.9755859375,0.0,1294.6124267578125,1895.4371337890625,0.0,2437.63232421875,0.8610210418701172,1.0,0.0,3.0,1.0,0.0
17747520,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.9888446927070618,0.3151482939720154,0.2846315801143646,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.9990000128746032,0.3800047934055328,0.3134102523326874,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.9990000128746032,0.3867218196392059,0.2314837425947189,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.9990000128746032,0.3408665359020233,0.3134102523326874,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.8401344418525696,0.1961846798658371,0.8843900561332703,285.1381530761719,284.95001220703125,297.04412841796875,295.43719482421875,297.217041015625,297.3561096191406,285.1318359375,1.0,0.4376768171787262,0.7536036372184753,0.7536036372184753,1.0,1.0,-2.4504549503326416,1.0904375314712524,1.3600174188613892,0.5313364863395691,1.0,1.0,0.0,65.2470932006836,91.0,54353.04296875,0.0,1100.5933837890625,1.0,280.0374755859375,283.7759704589844,298.3803405761719,301.7650146484375,293.1499938964844,293.1499938964844,279.75,27407.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962984442710876,1.0,0.0,0.0,3.48376989364624,3.483790636062622,8.098269290712778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.9755859375,0.0,1294.6124267578125,1895.4371337890625,0.0,2437.63232421875,0.8610210418701172,1.0,0.0,3.0,1.0,0.0
17747580,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9558716416358948,0.3116438686847687,0.2814480364322662,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.3816701173782348,0.3450685441493988,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.3881227076053619,0.2548664510250091,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.982330858707428,0.3398759365081787,0.3223218321800232,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8156968951225281,0.1960188150405883,0.8859779834747314,284.9174194335937,284.95001220703125,297.0290222167969,295.42657470703125,297.1960754394531,297.3312072753906,284.9188232421875,1.0,0.4474310874938965,0.7570507526397705,0.7570507526397705,1.0,1.0,-2.477520704269409,1.1040374040603638,1.373483419418335,0.5403516292572021,0.8874348402023315,0.8874348402023315,0.0,71.74961853027344,111.0,56086.50390625,0.0,1181.30322265625,1.0,279.758544921875,283.5413818359375,298.500732421875,302.1514892578125,293.1499938964844,293.1499938964844,280.04998779296875,34821.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181034326553345,1.0,0.0,0.0,3.546804904937744,3.546827793121338,8.393979555876285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.4345703125,0.0,1412.789306640625,1895.4371337890625,0.0,2638.0078125,0.8809866309165955,1.0,0.0,3.0,1.0,0.0
17747640,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9558716416358948,0.3116438686847687,0.2814480364322662,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.3816701173782348,0.3450685441493988,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.3881227076053619,0.2548664510250091,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.982330858707428,0.3398759365081787,0.3223218321800232,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8156968951225281,0.1960188150405883,0.8859779834747314,284.9174194335937,284.95001220703125,297.0290222167969,295.42657470703125,297.1960754394531,297.3312072753906,284.9188232421875,1.0,0.4474310874938965,0.7570507526397705,0.7570507526397705,1.0,1.0,-2.477520704269409,1.1040374040603638,1.373483419418335,0.5403516292572021,0.8874348402023315,0.8874348402023315,0.0,71.74961853027344,111.0,56086.50390625,0.0,1181.30322265625,1.0,279.758544921875,283.5413818359375,298.500732421875,302.1514892578125,293.1499938964844,293.1499938964844,280.04998779296875,34821.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181034326553345,1.0,0.0,0.0,3.546804904937744,3.546827793121338,8.393979555876285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.4345703125,0.0,1412.789306640625,1895.4371337890625,0.0,2638.0078125,0.8809866309165955,1.0,0.0,3.0,1.0,0.0
17747700,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9487327933311462,0.3112421035766601,0.2806217074394226,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.3810528814792633,0.3512063026428222,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.387131780385971,0.259399801492691,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9770311713218688,0.3396826982498169,0.3221611082553863,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8110819458961487,0.1961216777563095,0.88599693775177,285.0601806640625,284.95001220703125,297.0253295898437,295.4225769042969,297.1808166503906,297.30718994140625,285.0671081542969,1.0,0.4550702571868896,0.7587743401527405,0.7587743401527405,1.0,1.0,-2.520217180252075,1.1252729892730713,1.394944190979004,0.5503377318382263,0.9939517378807068,0.9939517378807068,0.0,74.21261596679688,111.0,56214.171875,0.0,1228.0072021484375,1.0,279.9999694824219,283.6878967285156,298.4415283203125,301.9869689941406,293.1499938964844,293.1499938964844,280.04998779296875,31405.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170503973960876,1.0,0.0,0.0,3.634198427200317,3.63422155380249,8.81273194863752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.865234375,0.0,1481.434814453125,1895.4371337890625,0.0,2628.26513671875,0.9000200033187866,1.0,0.0,3.0,1.0,0.0
17747760,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9240571856498718,0.3113979697227478,0.2807465493679046,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9893839955329896,0.3796718418598175,0.3606320023536682,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.993294358253479,0.3850674927234649,0.2703995406627655,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9550774097442628,0.3400089144706726,0.3224792182445526,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7927804589271545,0.1963541060686111,0.8877428770065308,285.0777282714844,284.95001220703125,297.0243530273437,295.41943359375,297.1663513183594,297.28192138671875,285.0777282714844,1.0,0.46324223279953,0.7555280923843384,0.7555280923843384,1.0,1.0,-2.549002170562744,1.1381765604019165,1.410825490951538,0.557654619216919,1.0,1.0,0.0,80.08700561523438,131.0,56949.85546875,0.0,1287.9271240234375,1.0,280.0420837402344,283.6891174316406,298.4452819824219,302.0807189941406,293.1499938964844,293.1499938964844,279.75,31431.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196958303451538,1.0,0.0,0.0,3.7334814071655273,3.7335054874420166,9.300820806856792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.8212890625,0.0,1593.0765380859375,1895.4371337890625,0.0,2652.751708984375,0.9206150770187378,1.0,0.0,3.0,1.0,0.0
17747820,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8573856353759766,0.3106984496116638,0.2811699211597442,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9164199829101562,0.3776460289955139,0.3592332005500793,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9200408458709716,0.3811552822589874,0.2680617570877075,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8832995891571045,0.3401539027690887,0.3235801160335541,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7391306161880493,0.1961648613214492,0.8916412591934204,284.8837280273437,284.95001220703125,297.0310363769531,295.4160461425781,297.149169921875,297.2451171875,284.8862609863281,1.0,0.478059709072113,0.7490357160568237,0.7490357160568237,1.0,1.0,-2.549485921859741,1.1366318464279177,1.4128539562225342,0.5561345815658569,0.897051215171814,0.897051215171814,0.0,100.59886932373048,151.0,58030.8984375,0.0,1378.44287109375,1.0,279.75634765625,283.484375,298.4709167480469,302.2665405273437,293.1499938964844,293.1499938964844,279.45001220703125,37245.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347352147102356,1.0,0.0,0.0,3.71764612197876,3.7176709175109854,9.222090397997816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.658203125,0.0,1619.2315673828125,1895.4371337890625,0.0,2792.568359375,0.9208653569221495,1.0,0.0,3.0,1.0,0.0
17747880,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8573856353759766,0.3106984496116638,0.2811699211597442,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9164199829101562,0.3776460289955139,0.3592332005500793,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9200408458709716,0.3811552822589874,0.2680617570877075,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8832995891571045,0.3401539027690887,0.3235801160335541,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7391306161880493,0.1961648613214492,0.8916412591934204,284.8837280273437,284.95001220703125,297.0310363769531,295.4160461425781,297.149169921875,297.2451171875,284.8862609863281,1.0,0.478059709072113,0.7490357160568237,0.7490357160568237,1.0,1.0,-2.549485921859741,1.1366318464279177,1.4128539562225342,0.5561345815658569,0.897051215171814,0.897051215171814,0.0,100.59886932373048,151.0,58030.8984375,0.0,1378.44287109375,1.0,279.75634765625,283.484375,298.4709167480469,302.2665405273437,293.1499938964844,293.1499938964844,279.45001220703125,37245.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347352147102356,1.0,0.0,0.0,3.71764612197876,3.7176709175109854,9.222090397997816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.658203125,0.0,1619.2315673828125,1895.4371337890625,0.0,2792.568359375,0.9208653569221495,1.0,0.0,3.0,1.0,0.0
17747940,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.817844569683075,0.3100014925003052,0.2811643481254577,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8698452711105347,0.3770078122615814,0.3590785264968872,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8717988133430481,0.3793017864227295,0.266990065574646,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8415748476982117,0.3403743803501129,0.3244704902172088,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7050908207893372,0.195786714553833,0.8936300873756409,284.8819885253906,284.95001220703125,297.04998779296875,295.416748046875,297.1469421386719,297.2256774902344,284.88525390625,1.0,0.4926881492137909,0.7425432801246643,0.7425432801246643,1.0,1.0,-2.5514612197875977,1.1357054710388184,1.4157556295394895,0.554876446723938,0.8232408165931702,0.8232408165931702,0.0,120.98844909667967,154.0,58071.96484375,0.0,1469.6494140625,1.0,279.45831298828125,283.4723815917969,298.4342956542969,302.2394104003906,293.1499938964844,293.1499938964844,279.75,41152.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407118916511536,1.0,0.0,0.0,3.45654821395874,3.456571340560913,7.972205935402599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.083984375,0.0,1364.91455078125,1895.4371337890625,0.0,2848.367431640625,0.8677568435668945,1.0,0.0,3.0,1.0,0.0
17748000,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.817844569683075,0.3100014925003052,0.2811643481254577,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8698452711105347,0.3770078122615814,0.3590785264968872,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8717988133430481,0.3793017864227295,0.266990065574646,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8415748476982117,0.3403743803501129,0.3244704902172088,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7050908207893372,0.195786714553833,0.8936300873756409,284.8819885253906,284.95001220703125,297.04998779296875,295.416748046875,297.1469421386719,297.2256774902344,284.88525390625,1.0,0.4926881492137909,0.7425432801246643,0.7425432801246643,1.0,1.0,-2.5514612197875977,1.1357054710388184,1.4157556295394895,0.554876446723938,0.8232408165931702,0.8232408165931702,0.0,120.98844909667967,154.0,58071.96484375,0.0,1469.6494140625,1.0,279.45831298828125,283.4723815917969,298.4342956542969,302.2394104003906,293.1499938964844,293.1499938964844,279.75,41152.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407118916511536,1.0,0.0,0.0,3.45654821395874,3.456571340560913,7.972205935402599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.083984375,0.0,1364.91455078125,1895.4371337890625,0.0,2848.367431640625,0.8677568435668945,1.0,0.0,3.0,1.0,0.0
17748060,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7986776232719421,0.3106870353221893,0.2820085883140564,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8497121334075928,0.3780718445777893,0.3602516055107116,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8509581685066223,0.3796447515487671,0.267292857170105,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8234593868255615,0.3417111337184906,0.3260033130645752,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6874704957008362,0.1960431635379791,0.8964574337005615,284.9969482421875,284.95001220703125,297.07550048828125,295.4197082519531,297.1562194824219,297.22174072265625,284.9962158203125,1.0,0.5022056698799133,0.7406874895095825,0.7406874895095825,1.0,1.0,-2.5594828128814697,1.138930320739746,1.4205526113510132,0.5564239025115967,0.9155720472335817,0.9155720472335817,0.0,133.8887176513672,142.0,57680.9765625,0.0,1536.529541015625,1.0,279.740966796875,283.5907897949219,298.39215087890625,302.08599853515625,293.1499938964844,293.1499938964844,279.45001220703125,33564.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309650421142578,1.0,0.0,0.0,3.581421136856079,3.581444025039673,8.558626518606616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.5712890625,0.0,1440.3221435546875,1895.4371337890625,0.0,2757.430908203125,0.8882343173027039,1.0,0.0,3.0,1.0,0.0
17748120,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7986776232719421,0.3106870353221893,0.2820085883140564,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8497121334075928,0.3780718445777893,0.3602516055107116,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8509581685066223,0.3796447515487671,0.267292857170105,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8234593868255615,0.3417111337184906,0.3260033130645752,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6874704957008362,0.1960431635379791,0.8964574337005615,284.9969482421875,284.95001220703125,297.07550048828125,295.4197082519531,297.1562194824219,297.22174072265625,284.9962158203125,1.0,0.5022056698799133,0.7406874895095825,0.7406874895095825,1.0,1.0,-2.5594828128814697,1.138930320739746,1.4205526113510132,0.5564239025115967,0.9155720472335817,0.9155720472335817,0.0,133.8887176513672,142.0,57680.9765625,0.0,1536.529541015625,1.0,279.740966796875,283.5907897949219,298.39215087890625,302.08599853515625,293.1499938964844,293.1499938964844,279.45001220703125,33564.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309650421142578,1.0,0.0,0.0,3.581421136856079,3.581444025039673,8.558626518606616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.5712890625,0.0,1440.3221435546875,1895.4371337890625,0.0,2757.430908203125,0.8882343173027039,1.0,0.0,3.0,1.0,0.0
17748180,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7944925427436829,0.3106016218662262,0.2822314202785492,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8460171222686768,0.3787727355957031,0.3611538708209991,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8467360734939575,0.3796121478080749,0.267457365989685,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8201619982719421,0.3425624370574951,0.3270647823810577,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6838205456733704,0.196064755320549,0.8974940776824951,284.9132080078125,284.95001220703125,297.1012878417969,295.4228515625,297.1637268066406,297.2144775390625,284.9154663085937,1.0,0.50431889295578,0.738831639289856,0.738831639289856,1.0,1.0,-2.56356167793274,1.1402711868286133,1.4232906103134155,0.557138979434967,0.8353738188743591,0.8353738188743591,0.0,137.02493286132812,130.0,58144.7265625,0.0,1555.7315673828125,1.0,279.4584350585937,283.49609375,298.43878173828125,302.2335205078125,293.1499938964844,293.1499938964844,279.75,38976.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380876779556274,1.0,0.0,0.0,3.4416956901550293,3.441718339920044,7.903842060841271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.177734375,0.0,1334.5355224609375,1895.4371337890625,0.0,2823.853271484375,0.8620762825012207,1.0,0.0,3.0,1.0,0.0
17748240,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7944925427436829,0.3106016218662262,0.2822314202785492,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8460171222686768,0.3787727355957031,0.3611538708209991,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8467360734939575,0.3796121478080749,0.267457365989685,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8201619982719421,0.3425624370574951,0.3270647823810577,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6838205456733704,0.196064755320549,0.8974940776824951,284.9132080078125,284.95001220703125,297.1012878417969,295.4228515625,297.1637268066406,297.2144775390625,284.9154663085937,1.0,0.50431889295578,0.738831639289856,0.738831639289856,1.0,1.0,-2.56356167793274,1.1402711868286133,1.4232906103134155,0.557138979434967,0.8353738188743591,0.8353738188743591,0.0,137.02493286132812,130.0,58144.7265625,0.0,1555.7315673828125,1.0,279.4584350585937,283.49609375,298.43878173828125,302.2335205078125,293.1499938964844,293.1499938964844,279.75,38976.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380876779556274,1.0,0.0,0.0,3.4416956901550293,3.441718339920044,7.903842060841271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.177734375,0.0,1334.5355224609375,1895.4371337890625,0.0,2823.853271484375,0.8620762825012207,1.0,0.0,3.0,1.0,0.0
17748300,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7960872054100037,0.3109263479709625,0.282281756401062,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8478565812110901,0.3794401586055755,0.3615613579750061,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8483433127403259,0.379980206489563,0.2675263583660126,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8219679594039917,0.3432487249374389,0.327513188123703,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6852302551269531,0.1962373554706573,0.897601306438446,285.0257873535156,284.95001220703125,297.11431884765625,295.424560546875,297.16912841796875,297.2137145996094,285.0289306640625,1.0,0.5036755204200745,0.7379037737846375,0.7379037737846375,1.0,1.0,-2.56485915184021,1.140598177909851,1.4242609739303589,0.5572326183319092,0.9158892631530762,0.9158892631530762,0.0,136.00901794433594,130.0,57588.14453125,0.0,1553.0535888671875,1.0,279.69683837890625,283.6175842285156,298.3908996582031,302.0391845703125,293.1499938964844,293.1499938964844,279.75,33693.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319944739341736,1.0,0.0,0.0,3.505751609802246,3.5057737827301025,8.200788101930812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.125,0.0,1361.9503173828125,1895.4371337890625,0.0,2767.02001953125,0.8733277916908264,1.0,0.0,3.0,1.0,0.0
17748360,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8000762462615967,0.3113725483417511,0.2825777530670166,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.852032482624054,0.3802363872528076,0.3621889948844909,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8523223996162415,0.3804939687252044,0.2677927911281585,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8259320855140686,0.3440463244915008,0.3281472325325012,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6887081265449524,0.1965057998895645,0.8982174396514893,285.0071105957031,284.95001220703125,297.1274108886719,295.4263000488281,297.17535400390625,297.21441650390625,285.0046081542969,1.0,0.5023261904716492,0.7370477318763733,0.7370477318763733,1.0,1.0,-2.567790269851685,1.141719937324524,1.4260704517364502,0.5577841997146606,0.9267361760139464,0.9267361760139464,0.0,133.62403869628906,118.0,57804.0859375,0.0,1546.5941162109375,1.0,279.74139404296875,283.593017578125,298.4057312011719,302.107421875,293.1499938964844,293.1499938964844,279.45001220703125,32783.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303520679473877,1.0,0.0,0.0,3.5893850326538086,3.5894079208374023,8.596732641308336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.3134765625,0.0,1443.1065673828125,1895.4371337890625,0.0,2751.723388671875,0.889127790927887,1.0,0.0,3.0,1.0,0.0
17748420,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8104025721549988,0.3113358914852142,0.2824953496456146,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.863308310508728,0.381085067987442,0.3628989160060882,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8631195425987244,0.3806554675102234,0.2678592205047607,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8363966941833496,0.3449519574642181,0.3289003074169159,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6980987787246704,0.1966636925935745,0.8981220126152039,284.9091796875,284.95001220703125,297.1539306640625,295.4300842285156,297.18426513671875,297.20916748046875,284.91168212890625,1.0,0.4978547692298889,0.7353355884552002,0.7353355884552002,1.0,1.0,-2.569420576095581,1.14191734790802,1.4275031089782717,0.5578906536102295,0.8378515243530273,0.8378515243530273,0.0,127.02381134033205,106.0,58258.3125,0.0,1519.896728515625,1.0,279.45831298828125,283.4874267578125,298.44976806640625,302.2537841796875,293.1499938964844,293.1499938964844,279.75,38904.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382874131202698,1.0,0.0,0.0,3.455272912979126,3.4552955627441406,7.966324346853071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.96484375,0.0,1347.6982421875,1895.4371337890625,0.0,2825.718994140625,0.8648925423622131,1.0,0.0,3.0,1.0,0.0
17748480,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8104025721549988,0.3113358914852142,0.2824953496456146,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.863308310508728,0.381085067987442,0.3628989160060882,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8631195425987244,0.3806554675102234,0.2678592205047607,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8363966941833496,0.3449519574642181,0.3289003074169159,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6980987787246704,0.1966636925935745,0.8981220126152039,284.9091796875,284.95001220703125,297.1539306640625,295.4300842285156,297.18426513671875,297.20916748046875,284.91168212890625,1.0,0.4978547692298889,0.7353355884552002,0.7353355884552002,1.0,1.0,-2.569420576095581,1.14191734790802,1.4275031089782717,0.5578906536102295,0.8378515243530273,0.8378515243530273,0.0,127.02381134033205,106.0,58258.3125,0.0,1519.896728515625,1.0,279.45831298828125,283.4874267578125,298.44976806640625,302.2537841796875,293.1499938964844,293.1499938964844,279.75,38904.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382874131202698,1.0,0.0,0.0,3.455272912979126,3.4552955627441406,7.966324346853071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.96484375,0.0,1347.6982421875,1895.4371337890625,0.0,2825.718994140625,0.8648925423622131,1.0,0.0,3.0,1.0,0.0
17748540,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8255168795585632,0.3121893405914306,0.2826947867870331,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8809574246406555,0.3826448619365692,0.3638074994087219,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8802987933158875,0.3816510736942291,0.2681173980236053,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8526220917701721,0.3464899361133575,0.3298092782497406,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7123749256134033,0.1972212642431259,0.898330569267273,285.00506591796875,284.95001220703125,297.1808776855469,295.4342041015625,297.1971130371094,297.2106018066406,285.0026550292969,1.0,0.4919110536575317,0.7336235046386719,0.7336235046386719,1.0,1.0,-2.572399616241455,1.142775297164917,1.429624319076538,0.5582204461097717,0.929083287715912,0.929083287715912,0.0,117.97805786132812,94.0,57891.62890625,0.0,1484.2498779296875,1.0,279.74139404296875,283.58660888671875,298.4144287109375,302.12255859375,293.1499938964844,293.1499938964844,279.45001220703125,32839.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306019306182861,1.0,0.0,0.0,3.600637435913086,3.600660562515259,8.650716836200445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.1630859375,0.0,1455.6123046875,1895.4371337890625,0.0,2754.0498046875,0.8916372060775757,1.0,0.0,3.0,1.0,0.0
17748600,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8255168795585632,0.3121893405914306,0.2826947867870331,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8809574246406555,0.3826448619365692,0.3638074994087219,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8802987933158875,0.3816510736942291,0.2681173980236053,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8526220917701721,0.3464899361133575,0.3298092782497406,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7123749256134033,0.1972212642431259,0.898330569267273,285.00506591796875,284.95001220703125,297.1808776855469,295.4342041015625,297.1971130371094,297.2106018066406,285.0026550292969,1.0,0.4919110536575317,0.7336235046386719,0.7336235046386719,1.0,1.0,-2.572399616241455,1.142775297164917,1.429624319076538,0.5582204461097717,0.929083287715912,0.929083287715912,0.0,117.97805786132812,94.0,57891.62890625,0.0,1484.2498779296875,1.0,279.74139404296875,283.58660888671875,298.4144287109375,302.12255859375,293.1499938964844,293.1499938964844,279.45001220703125,32839.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306019306182861,1.0,0.0,0.0,3.600637435913086,3.600660562515259,8.650716836200445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.1630859375,0.0,1455.6123046875,1895.4371337890625,0.0,2754.0498046875,0.8916372060775757,1.0,0.0,3.0,1.0,0.0
17748660,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8440603613853455,0.3122463822364807,0.2825698554515838,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9033592939376832,0.3835668861865997,0.3644598126411438,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.902146577835083,0.3818762600421905,0.2681401968002319,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8736175298690796,0.3474270105361938,0.3304681479930877,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7286198139190674,0.1974730938673019,0.898063600063324,284.9074401855469,284.95001220703125,297.20831298828125,295.43878173828125,297.20703125,297.2065124511719,284.9100341796875,1.0,0.4850584864616394,0.7319564819335938,0.7319564819335938,1.0,1.0,-2.573537349700928,1.1427351236343384,1.430802345275879,0.5581976175308228,0.8390991687774658,0.8390991687774658,0.0,108.05299377441406,82.0,58342.78125,0.0,1442.2294921875,1.0,279.4582214355469,283.4814453125,298.4581604003906,302.267578125,293.1499938964844,293.1499938964844,279.75,38961.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384425640106201,1.0,0.0,0.0,3.4651637077331543,3.465186595916748,8.011997465473542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.111328125,0.0,1358.1214599609375,1895.4371337890625,0.0,2827.167236328125,0.867110550403595,1.0,0.0,3.0,1.0,0.0
