time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8440603613853455,0.3122463822364807,0.2825698554515838,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9033592939376832,0.3835668861865997,0.3644598126411438,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.902146577835083,0.3818762600421905,0.2681401968002319,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8736175298690796,0.3474270105361938,0.3304681479930877,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7286198139190674,0.1974730938673019,0.898063600063324,284.9074401855469,284.95001220703125,297.20831298828125,295.43878173828125,297.20703125,297.2065124511719,284.9100341796875,1.0,0.4850584864616394,0.7319564819335938,0.7319564819335938,1.0,1.0,-2.573537349700928,1.1427351236343384,1.430802345275879,0.5581976175308228,0.8390991687774658,0.8390991687774658,0.0,108.05299377441406,82.0,58342.78125,0.0,1442.2294921875,1.0,279.4582214355469,283.4814453125,298.4581604003906,302.267578125,293.1499938964844,293.1499938964844,279.75,38961.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384425640106201,1.0,0.0,0.0,3.4651637077331543,3.465186595916748,8.011997465473542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.111328125,0.0,1358.1214599609375,1895.4371337890625,0.0,2827.167236328125,0.867110550403595,1.0,0.0,3.0,1.0,0.0
17748780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8705781698226929,0.3132110834121704,0.2827905118465423,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9369635581970216,0.3852042257785797,0.3653613924980163,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.934963881969452,0.3829010725021362,0.2683662474155426,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.902865469455719,0.3489748537540436,0.331313282251358,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7503332495689392,0.1981052011251449,0.8982583284378052,285.0053405761719,284.95001220703125,297.2362976074219,295.4438171386719,297.2207946777344,297.2088623046875,285.0028991699219,1.0,0.4776569306850433,0.7302895188331604,0.7302895188331604,1.0,1.0,-2.576401472091675,1.1435364484786987,1.432865023612976,0.5584921836853027,0.931309700012207,0.931309700012207,0.0,97.05050659179688,70.0,57972.21875,0.0,1397.6905517578125,1.0,279.7415771484375,283.5825500488281,298.423583984375,302.1365661621094,293.1499938964844,293.1499938964844,279.45001220703125,32848.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830662190914154,1.0,0.0,0.0,3.6095919609069824,3.6096150875091553,8.693797326486674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.5498046875,0.0,1465.3587646484375,1895.4371337890625,0.0,2754.61083984375,0.8936490416526794,1.0,0.0,3.0,1.0,0.0
17748840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8705781698226929,0.3132110834121704,0.2827905118465423,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9369635581970216,0.3852042257785797,0.3653613924980163,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.934963881969452,0.3829010725021362,0.2683662474155426,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.902865469455719,0.3489748537540436,0.331313282251358,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7503332495689392,0.1981052011251449,0.8982583284378052,285.0053405761719,284.95001220703125,297.2362976074219,295.4438171386719,297.2207946777344,297.2088623046875,285.0028991699219,1.0,0.4776569306850433,0.7302895188331604,0.7302895188331604,1.0,1.0,-2.576401472091675,1.1435364484786987,1.432865023612976,0.5584921836853027,0.931309700012207,0.931309700012207,0.0,97.05050659179688,70.0,57972.21875,0.0,1397.6905517578125,1.0,279.7415771484375,283.5825500488281,298.423583984375,302.1365661621094,293.1499938964844,293.1499938964844,279.45001220703125,32848.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830662190914154,1.0,0.0,0.0,3.6095919609069824,3.6096150875091553,8.693797326486674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.5498046875,0.0,1465.3587646484375,1895.4371337890625,0.0,2754.61083984375,0.8936490416526794,1.0,0.0,3.0,1.0,0.0
17748900,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8874090909957886,0.3133500516414642,0.2829137742519378,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9571402668952942,0.3857576549053192,0.3658379912376404,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9549576044082642,0.3830824494361877,0.2684860527515411,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9223049879074096,0.3494943380355835,0.3317467272281647,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7642351388931274,0.1982991695404052,0.8985072374343872,284.87017822265625,284.95001220703125,297.25048828125,295.446533203125,297.2265014648437,297.2077941894531,284.8653564453125,1.0,0.4738577306270599,0.7294560074806213,0.7294560074806213,1.0,1.0,-2.578090190887451,1.1440420150756836,1.4340482950210571,0.5587688088417053,0.8386942148208618,0.8386942148208618,0.0,91.41529846191406,70.0,58724.2421875,0.0,1375.12255859375,1.0,279.4986267089844,283.4326171875,298.48028564453125,302.3558044433594,293.1499938964844,293.1499938964844,279.45001220703125,37685.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369881510734558,1.0,0.0,0.0,3.57254695892334,3.572570562362671,8.516265666003164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.39453125,0.0,1461.0341796875,1895.4371337890625,0.0,2813.589111328125,0.8866488933563232,1.0,0.0,3.0,1.0,0.0
17748960,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.905647039413452,0.3133697211742401,0.2827185690402984,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.976505160331726,0.3861925601959228,0.3660350441932678,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9742626547813416,0.3831236362457275,0.2683592140674591,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9440410137176514,0.3498933911323547,0.3319162428379059,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7796445488929749,0.198411077260971,0.8980435132980347,284.9068908691406,284.95001220703125,297.2648620605469,295.44940185546875,297.2315673828125,297.20538330078125,284.9095764160156,1.0,0.4698895514011383,0.7286278605461121,0.7286278605461121,1.0,1.0,-2.5775883197784424,1.143506407737732,1.434081792831421,0.5584635138511658,0.8407294154167175,0.8407294154167175,0.0,85.97986602783203,73.0,58438.3984375,0.0,1350.595703125,1.0,279.4584350585937,283.4766540527344,298.4685363769531,302.2836608886719,293.1499938964844,293.1499938964844,279.75,38938.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384606838226318,1.0,0.0,0.0,3.474985361099243,3.475008249282837,8.057480158640828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.31640625,0.0,1367.965576171875,1895.4371337890625,0.0,2827.3369140625,0.8692952394485474,1.0,0.0,3.0,1.0,0.0
17749020,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9336512088775636,0.3143920600414276,0.283191978931427,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9983965754508972,0.3878740668296814,0.3671559691429138,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9961955547332764,0.3841261565685272,0.2687193155288696,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9714215993881226,0.351407378911972,0.33293017745018,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8012087941169739,0.1990683376789093,0.8993232250213623,285.0072937011719,284.95001220703125,297.2940979003906,295.4555358886719,297.2460021972656,297.2079772949219,285.0054626464844,1.0,0.4666651487350464,0.7269715070724487,0.7269715070724487,1.0,1.0,-2.582655668258667,1.1453505754470823,1.437304973602295,0.5592819452285767,0.9351215362548828,0.9351215362548828,0.0,79.97101593017578,91.0,58099.66015625,0.0,1330.6690673828125,1.0,279.7413635253906,283.5802001953125,298.43585205078125,302.15557861328125,293.1499938964844,293.1499938964844,279.45001220703125,32849.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307549357414246,1.0,0.0,0.0,3.619029521942138,3.61905288696289,8.739318673178786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.701171875,0.0,1475.609375,1895.4371337890625,0.0,2755.474365234375,0.8959524631500244,1.0,0.0,3.0,1.0,0.0
17749080,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9336512088775636,0.3143920600414276,0.283191978931427,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9983965754508972,0.3878740668296814,0.3671559691429138,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9961955547332764,0.3841261565685272,0.2687193155288696,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9714215993881226,0.351407378911972,0.33293017745018,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8012087941169739,0.1990683376789093,0.8993232250213623,285.0072937011719,284.95001220703125,297.2940979003906,295.4555358886719,297.2460021972656,297.2079772949219,285.0054626464844,1.0,0.4666651487350464,0.7269715070724487,0.7269715070724487,1.0,1.0,-2.582655668258667,1.1453505754470823,1.437304973602295,0.5592819452285767,0.9351215362548828,0.9351215362548828,0.0,79.97101593017578,91.0,58099.66015625,0.0,1330.6690673828125,1.0,279.7413635253906,283.5802001953125,298.43585205078125,302.15557861328125,293.1499938964844,293.1499938964844,279.45001220703125,32849.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307549357414246,1.0,0.0,0.0,3.619029521942138,3.61905288696289,8.739318673178786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.701171875,0.0,1475.609375,1895.4371337890625,0.0,2755.474365234375,0.8959524631500244,1.0,0.0,3.0,1.0,0.0
17749140,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.918382167816162,0.3144885897636413,0.2836403250694275,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.98810476064682,0.3888297080993652,0.3684234917163849,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9850448966026306,0.384268194437027,0.2690920829772949,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9581652283668518,0.352236807346344,0.3340382874011993,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7899121642112732,0.199321299791336,0.9016941785812378,284.90887451171875,284.95001220703125,297.3240051269531,295.4623107910156,297.2571105957031,297.2040710449219,284.911865234375,1.0,0.470660924911499,0.7253152132034302,0.7253152132034302,1.0,1.0,-2.589376449584961,1.1479564905166626,1.441420078277588,0.5605946779251099,0.8461723327636719,0.8461723327636719,0.0,83.5689468383789,109.0,58705.21484375,0.0,1355.1253662109375,1.0,279.4579467773437,283.4716186523437,298.4830322265625,302.3121032714844,293.1499938964844,293.1499938964844,279.75,38764.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388230204582214,1.0,0.0,0.0,3.494470834732056,3.4944939613342285,8.148096526383597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.833984375,0.0,1386.7274169921875,1895.4371337890625,0.0,2830.720458984375,0.8734809160232544,1.0,0.0,3.0,1.0,0.0
17749200,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.918382167816162,0.3144885897636413,0.2836403250694275,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.98810476064682,0.3888297080993652,0.3684234917163849,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9850448966026306,0.384268194437027,0.2690920829772949,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9581652283668518,0.352236807346344,0.3340382874011993,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7899121642112732,0.199321299791336,0.9016941785812378,284.90887451171875,284.95001220703125,297.3240051269531,295.4623107910156,297.2571105957031,297.2040710449219,284.911865234375,1.0,0.470660924911499,0.7253152132034302,0.7253152132034302,1.0,1.0,-2.589376449584961,1.1479564905166626,1.441420078277588,0.5605946779251099,0.8461723327636719,0.8461723327636719,0.0,83.5689468383789,109.0,58705.21484375,0.0,1355.1253662109375,1.0,279.4579467773437,283.4716186523437,298.4830322265625,302.3121032714844,293.1499938964844,293.1499938964844,279.75,38764.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388230204582214,1.0,0.0,0.0,3.494470834732056,3.4944939613342285,8.148096526383597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.833984375,0.0,1386.7274169921875,1895.4371337890625,0.0,2830.720458984375,0.8734809160232544,1.0,0.0,3.0,1.0,0.0
17749260,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.887285590171814,0.315338134765625,0.2845333218574524,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9589470624923706,0.3903838396072387,0.3700519204139709,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9545251727104188,0.3851270079612732,0.2697931230068207,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9241580367088318,0.353600412607193,0.3355090618133545,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.764565110206604,0.1998280733823776,0.9051931500434875,285.0139465332031,284.95001220703125,297.35467529296875,295.4697265625,297.2714538574219,297.205322265625,285.0116882324219,1.0,0.4787310361862182,0.7235902547836304,0.7235902547836304,1.0,1.0,-2.5992140769958496,1.1520339250564575,1.447180151939392,0.5625775456428528,0.946624994277954,0.946624994277954,0.0,92.74626922607422,127.0,58464.62890625,0.0,1408.4964599609375,1.0,279.7418518066406,283.5771484375,298.45196533203125,302.1925048828125,293.1499938964844,293.1499938964844,279.45001220703125,32613.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315392732620239,1.0,0.0,0.0,3.6457228660583496,3.6457462310791016,8.86871305283421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.830078125,0.0,1503.1043701171875,1895.4371337890625,0.0,2762.77978515625,0.9016613364219666,1.0,0.0,3.0,1.0,0.0
17749320,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.887285590171814,0.315338134765625,0.2845333218574524,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9589470624923706,0.3903838396072387,0.3700519204139709,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9545251727104188,0.3851270079612732,0.2697931230068207,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9241580367088318,0.353600412607193,0.3355090618133545,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.764565110206604,0.1998280733823776,0.9051931500434875,285.0139465332031,284.95001220703125,297.35467529296875,295.4697265625,297.2714538574219,297.205322265625,285.0116882324219,1.0,0.4787310361862182,0.7235902547836304,0.7235902547836304,1.0,1.0,-2.5992140769958496,1.1520339250564575,1.447180151939392,0.5625775456428528,0.946624994277954,0.946624994277954,0.0,92.74626922607422,127.0,58464.62890625,0.0,1408.4964599609375,1.0,279.7418518066406,283.5771484375,298.45196533203125,302.1925048828125,293.1499938964844,293.1499938964844,279.45001220703125,32613.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315392732620239,1.0,0.0,0.0,3.6457228660583496,3.6457462310791016,8.86871305283421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.830078125,0.0,1503.1043701171875,1895.4371337890625,0.0,2762.77978515625,0.9016613364219666,1.0,0.0,3.0,1.0,0.0
17749380,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8538123965263367,0.3151968419551849,0.2851432263851166,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9187981486320496,0.3911424875259399,0.3715010583400726,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.913568913936615,0.3850733935832977,0.2703198492527008,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.887313961982727,0.3542271852493286,0.3368174433708191,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7372620701789856,0.199869617819786,0.9084608554840088,284.9067687988281,284.95001220703125,297.3861694335937,295.4779052734375,297.28228759765625,297.1997375488281,284.909912109375,1.0,0.489187628030777,0.7218652963638306,0.7218652963638306,1.0,1.0,-2.607825517654419,1.1554884910583496,1.4523370265960691,0.5643563270568848,0.8534441590309143,0.8534441590309143,0.0,105.88660430908205,145.0,59156.09375,0.0,1478.2347412109375,1.0,279.45770263671875,283.4594116210937,298.5010986328125,302.3582763671875,293.1499938964844,293.1499938964844,279.75,38640.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401421308517456,1.0,0.0,0.0,3.531405448913574,3.531428813934326,8.321247833009693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7236328125,0.0,1424.302490234375,1895.4371337890625,0.0,2843.043212890625,0.8814399242401123,1.0,0.0,3.0,1.0,0.0
17749440,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8538123965263367,0.3151968419551849,0.2851432263851166,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9187981486320496,0.3911424875259399,0.3715010583400726,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.913568913936615,0.3850733935832977,0.2703198492527008,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.887313961982727,0.3542271852493286,0.3368174433708191,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7372620701789856,0.199869617819786,0.9084608554840088,284.9067687988281,284.95001220703125,297.3861694335937,295.4779052734375,297.28228759765625,297.1997375488281,284.909912109375,1.0,0.489187628030777,0.7218652963638306,0.7218652963638306,1.0,1.0,-2.607825517654419,1.1554884910583496,1.4523370265960691,0.5643563270568848,0.8534441590309143,0.8534441590309143,0.0,105.88660430908205,145.0,59156.09375,0.0,1478.2347412109375,1.0,279.45770263671875,283.4594116210937,298.5010986328125,302.3582763671875,293.1499938964844,293.1499938964844,279.75,38640.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401421308517456,1.0,0.0,0.0,3.531405448913574,3.531428813934326,8.321247833009693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7236328125,0.0,1424.302490234375,1895.4371337890625,0.0,2843.043212890625,0.8814399242401123,1.0,0.0,3.0,1.0,0.0
17749500,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8389625549316406,0.3154575824737549,0.2854432761669159,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9007972478866576,0.3917727470397949,0.37220498919487,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8958887457847595,0.3853498697280884,0.2705729007720947,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8711546659469604,0.3547626435756683,0.3374506533145904,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7249950170516968,0.1999865621328354,0.9099450707435608,285.0292358398437,284.95001220703125,297.4022216796875,295.4822692871094,297.2890319824219,297.1990051269531,285.0334777832031,1.0,0.4949134886264801,0.7210028171539307,0.7210028171539307,1.0,1.0,-2.6118760108947754,1.1571053266525269,1.454770565032959,0.565102219581604,0.9401382803916932,0.9401382803916932,0.0,113.31925964355467,145.0,58604.3203125,0.0,1516.771484375,1.0,279.6995544433594,283.59088134765625,298.4534912109375,302.1628112792969,293.1499938964844,293.1499938964844,279.75,33625.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344168066978455,1.0,0.0,0.0,3.593466520309448,3.593489408493042,8.616293598606717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.86328125,0.0,1453.68408203125,1895.4371337890625,0.0,2789.598876953125,0.8928934931755066,1.0,0.0,3.0,1.0,0.0
17749560,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8263054490089417,0.3158526420593261,0.2860602438449859,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8859957456588745,0.3925357758998871,0.3731914162635803,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8809492588043213,0.3857703506946563,0.2710643112659454,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8572923541069031,0.3554149568080902,0.3383370339870453,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7139061093330383,0.2001773864030838,0.9121151566505432,285.0170288085937,284.95001220703125,297.4184875488281,295.48681640625,297.2966003417969,297.19970703125,285.01483154296875,1.0,0.5009670853614807,0.72005695104599,0.72005695104599,1.0,1.0,-2.6180639266967773,1.1597052812576294,1.4583587646484375,0.5663793683052063,0.9578243494033812,0.9578243494033812,0.0,120.9159698486328,163.0,58899.9609375,0.0,1559.097412109375,1.0,279.7421569824219,283.5702209472656,298.4699401855469,302.2377014160156,293.1499938964844,293.1499938964844,279.45001220703125,32597.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330643177032471,1.0,0.0,0.0,3.6799817085266113,3.6800053119659424,9.03617376479815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.1826171875,0.0,1541.114501953125,1895.4371337890625,0.0,2776.9892578125,0.909460186958313,1.0,0.0,3.0,1.0,0.0
17749620,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8010678291320801,0.3155435919761657,0.2866593599319458,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8584741353988647,0.3931490480899811,0.3746514618396759,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8532615303993225,0.3855761885643005,0.2716019451618194,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8320380449295044,0.355883926153183,0.3396427929401397,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6906917095184326,0.2000418901443481,0.9152615070343018,284.9034729003906,284.95001220703125,297.4517517089844,295.4965515136719,297.3077087402344,297.1932373046875,284.9067077636719,1.0,0.5134064555168152,0.7181652784347534,0.7181652784347534,1.0,1.0,-2.6265406608581543,1.163010835647583,1.4635297060012815,0.5680301189422607,0.8603302836418152,0.8603302836418152,0.0,137.6802520751953,166.0,59625.29296875,0.0,1645.8553466796875,1.0,279.4573974609375,283.4458312988281,298.5201110839844,302.4069519042969,293.1499938964844,293.1499938964844,279.75,38639.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417164087295532,1.0,0.0,0.0,3.570936679840088,3.570960283279419,8.508589530720201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.796875,0.0,1466.2908935546875,1895.4371337890625,0.0,2857.756103515625,0.8901148438453674,1.0,0.0,3.0,1.0,0.0
17749680,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8010678291320801,0.3155435919761657,0.2866593599319458,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8584741353988647,0.3931490480899811,0.3746514618396759,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8532615303993225,0.3855761885643005,0.2716019451618194,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8320380449295044,0.355883926153183,0.3396427929401397,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6906917095184326,0.2000418901443481,0.9152615070343018,284.9034729003906,284.95001220703125,297.4517517089844,295.4965515136719,297.3077087402344,297.1932373046875,284.9067077636719,1.0,0.5134064555168152,0.7181652784347534,0.7181652784347534,1.0,1.0,-2.6265406608581543,1.163010835647583,1.4635297060012815,0.5680301189422607,0.8603302836418152,0.8603302836418152,0.0,137.6802520751953,166.0,59625.29296875,0.0,1645.8553466796875,1.0,279.4573974609375,283.4458312988281,298.5201110839844,302.4069519042969,293.1499938964844,293.1499938964844,279.75,38639.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417164087295532,1.0,0.0,0.0,3.570936679840088,3.570960283279419,8.508589530720201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.796875,0.0,1466.2908935546875,1895.4371337890625,0.0,2857.756103515625,0.8901148438453674,1.0,0.0,3.0,1.0,0.0
17749740,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7864376902580261,0.3161008059978485,0.2873232066631317,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.844114363193512,0.3944481313228607,0.3760862052440643,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8386874794960022,0.38618865609169,0.2721627950668335,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8185752630233765,0.3569655120372772,0.3408959507942199,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6776596903800964,0.2002218216657638,0.917564570903778,285.017333984375,284.95001220703125,297.4859619140625,295.5071716308594,297.3226928710937,297.1929016113281,285.014892578125,1.0,0.5214804410934448,0.7162736058235168,0.7162736058235168,1.0,1.0,-2.634006261825561,1.16584312915802,1.468163013458252,0.5693020224571228,0.9666396975517272,0.9666396975517272,0.0,148.93748474121094,154.0,59291.6328125,0.0,1706.9796142578125,1.0,279.7427062988281,283.5609741210937,298.4896240234375,302.2833557128906,293.1499938964844,293.1499938964844,279.45001220703125,32705.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345046639442444,1.0,0.0,0.0,3.7141406536102295,3.714164733886719,9.204707680510182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.4296875,0.0,1580.6195068359375,1895.4371337890625,0.0,2790.418212890625,0.9171189069747924,1.0,0.0,3.0,1.0,0.0
17749800,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7864376902580261,0.3161008059978485,0.2873232066631317,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.844114363193512,0.3944481313228607,0.3760862052440643,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8386874794960022,0.38618865609169,0.2721627950668335,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8185752630233765,0.3569655120372772,0.3408959507942199,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6776596903800964,0.2002218216657638,0.917564570903778,285.017333984375,284.95001220703125,297.4859619140625,295.5071716308594,297.3226928710937,297.1929016113281,285.014892578125,1.0,0.5214804410934448,0.7162736058235168,0.7162736058235168,1.0,1.0,-2.634006261825561,1.16584312915802,1.468163013458252,0.5693020224571228,0.9666396975517272,0.9666396975517272,0.0,148.93748474121094,154.0,59291.6328125,0.0,1706.9796142578125,1.0,279.7427062988281,283.5609741210937,298.4896240234375,302.2833557128906,293.1499938964844,293.1499938964844,279.45001220703125,32705.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345046639442444,1.0,0.0,0.0,3.7141406536102295,3.714164733886719,9.204707680510182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.4296875,0.0,1580.6195068359375,1895.4371337890625,0.0,2790.418212890625,0.9171189069747924,1.0,0.0,3.0,1.0,0.0
17749860,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7838703989982605,0.31578528881073,0.2873567044734955,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.842132031917572,0.3950309455394745,0.3769348859786987,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8362429141998291,0.385982483625412,0.2722605466842651,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8165967464447021,0.3573960363864898,0.3415814936161041,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6753854751586914,0.2000461369752884,0.9177233576774596,284.8974304199219,284.95001220703125,297.52117919921875,295.5186767578125,297.3348693847656,297.1868896484375,284.90069580078125,1.0,0.5226319432258606,0.7143388986587524,0.7143388986587524,1.0,1.0,-2.6362087726593018,1.1661128997802734,1.4700957536697388,0.569342851638794,0.8629273772239685,0.8629273772239685,0.0,151.05003356933594,142.0,59913.84375,0.0,1719.6412353515625,1.0,279.4571533203125,283.4325866699219,298.5404052734375,302.4479675292969,293.1499938964844,293.1499938964844,279.75,38879.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428051471710205,1.0,0.0,0.0,3.599625587463379,3.599649667739868,8.64585501858528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4306640625,0.0,1499.0938720703125,1895.4371337890625,0.0,2867.934814453125,0.8965876698493958,1.0,0.0,3.0,1.0,0.0
17749920,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7838703989982605,0.31578528881073,0.2873567044734955,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.842132031917572,0.3950309455394745,0.3769348859786987,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8362429141998291,0.385982483625412,0.2722605466842651,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8165967464447021,0.3573960363864898,0.3415814936161041,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6753854751586914,0.2000461369752884,0.9177233576774596,284.8974304199219,284.95001220703125,297.52117919921875,295.5186767578125,297.3348693847656,297.1868896484375,284.90069580078125,1.0,0.5226319432258606,0.7143388986587524,0.7143388986587524,1.0,1.0,-2.6362087726593018,1.1661128997802734,1.4700957536697388,0.569342851638794,0.8629273772239685,0.8629273772239685,0.0,151.05003356933594,142.0,59913.84375,0.0,1719.6412353515625,1.0,279.4571533203125,283.4325866699219,298.5404052734375,302.4479675292969,293.1499938964844,293.1499938964844,279.75,38879.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428051471710205,1.0,0.0,0.0,3.599625587463379,3.599649667739868,8.64585501858528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4306640625,0.0,1499.0938720703125,1895.4371337890625,0.0,2867.934814453125,0.8965876698493958,1.0,0.0,3.0,1.0,0.0
17749980,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7894472479820251,0.316468209028244,0.2875357866287231,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8481652736663818,0.3964072167873382,0.3778179883956909,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8417016267776489,0.3866964876651764,0.2724298536777496,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.822287917137146,0.3585491180419922,0.3422770798206329,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6801282167434692,0.2003082334995269,0.917421281337738,285.0136108398437,284.95001220703125,297.5574645996094,295.5311584472656,297.3515930175781,297.1881408691406,285.0111999511719,1.0,0.5199966430664062,0.712404191493988,0.712404191493988,1.0,1.0,-2.638155698776245,1.1662830114364624,1.4718728065490725,0.5691361427307129,0.9678523540496826,0.9678523540496826,0.0,146.95970153808594,130.0,59448.56640625,0.0,1704.0687255859375,1.0,279.7428894042969,283.55224609375,298.5106506347656,302.31597900390625,293.1499938964844,293.1499938964844,279.45001220703125,32950.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349710702896118,1.0,0.0,0.0,3.732513189315796,3.732537508010864,9.295997074332264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.4697265625,0.0,1603.5908203125,1895.4371337890625,0.0,2794.767822265625,0.9214268326759338,1.0,0.0,3.0,1.0,0.0
17750040,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7894472479820251,0.316468209028244,0.2875357866287231,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8481652736663818,0.3964072167873382,0.3778179883956909,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8417016267776489,0.3866964876651764,0.2724298536777496,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.822287917137146,0.3585491180419922,0.3422770798206329,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6801282167434692,0.2003082334995269,0.917421281337738,285.0136108398437,284.95001220703125,297.5574645996094,295.5311584472656,297.3515930175781,297.1881408691406,285.0111999511719,1.0,0.5199966430664062,0.712404191493988,0.712404191493988,1.0,1.0,-2.638155698776245,1.1662830114364624,1.4718728065490725,0.5691361427307129,0.9678523540496826,0.9678523540496826,0.0,146.95970153808594,130.0,59448.56640625,0.0,1704.0687255859375,1.0,279.7428894042969,283.55224609375,298.5106506347656,302.31597900390625,293.1499938964844,293.1499938964844,279.45001220703125,32950.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349710702896118,1.0,0.0,0.0,3.732513189315796,3.732537508010864,9.295997074332264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.4697265625,0.0,1603.5908203125,1895.4371337890625,0.0,2794.767822265625,0.9214268326759338,1.0,0.0,3.0,1.0,0.0
17750100,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7942242622375488,0.3164791464805603,0.2876417636871338,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8532267212867737,0.3968409895896911,0.3782836496829986,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.846419632434845,0.3867546916007995,0.2725338637828827,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8269781470298767,0.3588979840278625,0.342644453048706,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6842899322509766,0.2003398537635803,0.9173654317855836,284.87030029296875,284.95001220703125,297.5760192871094,295.53778076171875,297.3590393066406,297.1868896484375,284.8642883300781,1.0,0.5178248882293701,0.7114368081092834,0.7114368081092834,1.0,1.0,-2.6393468379974365,1.1664516925811768,1.4728951454162598,0.5691541433334351,0.8713957667350769,0.8713957667350769,0.0,143.5696258544922,130.0,60321.65625,0.0,1690.5306396484375,1.0,279.4957580566406,283.39129638671875,298.5707092285156,302.5445556640625,293.1499938964844,293.1499938964844,279.45001220703125,37131.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411946892738342,1.0,0.0,0.0,3.708237886428833,3.70826268196106,9.17547254175588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.1923828125,0.0,1607.5286865234375,1895.4371337890625,0.0,2852.879150390625,0.9168248176574708,1.0,0.0,3.0,1.0,0.0
17750160,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7991763949394226,0.316318929195404,0.2873761057853699,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8586454391479492,0.3971102833747864,0.3784166574478149,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8514395356178284,0.3866365849971771,0.2723613977432251,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8319339156150818,0.3590981364250183,0.3427099585533142,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6887102723121643,0.2002773880958557,0.916480302810669,284.8948974609375,284.95001220703125,297.5948791503906,295.5446472167969,297.3657531738281,297.1840515136719,284.8986511230469,1.0,0.515127956867218,0.7105482220649719,0.7105482220649719,1.0,1.0,-2.637997627258301,1.1654428243637085,1.4725546836853027,0.5685340762138367,0.8628601431846619,0.8628601431846619,0.0,139.86085510253906,118.0,60006.66015625,0.0,1671.9183349609375,1.0,279.4570617675781,283.4266357421875,298.5636291503906,302.4776306152344,293.1499938964844,293.1499938964844,279.75,39144.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426631093025208,1.0,0.0,0.0,3.60994553565979,3.6099696159362793,8.695500355315744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.6689453125,0.0,1512.327880859375,1895.4371337890625,0.0,2866.6064453125,0.8990291953086853,1.0,0.0,3.0,1.0,0.0
17750220,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.81352299451828,0.3171425759792328,0.2874939739704132,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8744392991065979,0.3986023664474487,0.379205971956253,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8663923740386963,0.387484610080719,0.2724760770797729,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8462777733802795,0.3603662550449371,0.3433110415935516,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7015314102172852,0.2006822526454925,0.9158530831336976,285.0134582519531,284.95001220703125,297.6334533691406,295.5592041015625,297.38433837890625,297.1868896484375,285.01171875,1.0,0.508938729763031,0.7087709903717041,0.7087709903717041,1.0,1.0,-2.639187812805176,1.1652957201004028,1.4738919734954834,0.5681501030921936,0.969031035900116,0.969031035900116,0.0,130.47596740722656,106.0,59530.765625,0.0,1631.404541015625,1.0,279.7423400878906,283.5491027832031,298.5375366210937,302.3473205566406,293.1499938964844,293.1499938964844,279.45001220703125,33078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834521472454071,1.0,0.0,0.0,3.7394516468048096,3.739475965499878,9.330590273748384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.2890625,0.0,1612.5921630859375,1895.4371337890625,0.0,2790.574951171875,0.923317551612854,1.0,0.0,3.0,1.0,0.0
17750280,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.81352299451828,0.3171425759792328,0.2874939739704132,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8744392991065979,0.3986023664474487,0.379205971956253,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8663923740386963,0.387484610080719,0.2724760770797729,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8462777733802795,0.3603662550449371,0.3433110415935516,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7015314102172852,0.2006822526454925,0.9158530831336976,285.0134582519531,284.95001220703125,297.6334533691406,295.5592041015625,297.38433837890625,297.1868896484375,285.01171875,1.0,0.508938729763031,0.7087709903717041,0.7087709903717041,1.0,1.0,-2.639187812805176,1.1652957201004028,1.4738919734954834,0.5681501030921936,0.969031035900116,0.969031035900116,0.0,130.47596740722656,106.0,59530.765625,0.0,1631.404541015625,1.0,279.7423400878906,283.5491027832031,298.5375366210937,302.3473205566406,293.1499938964844,293.1499938964844,279.45001220703125,33078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834521472454071,1.0,0.0,0.0,3.7394516468048096,3.739475965499878,9.330590273748384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.2890625,0.0,1612.5921630859375,1895.4371337890625,0.0,2790.574951171875,0.923317551612854,1.0,0.0,3.0,1.0,0.0
17750340,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8297389149665833,0.3170946538448334,0.2873134613037109,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.894066572189331,0.3993905484676361,0.3797676861286163,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8851269483566284,0.3875278532505035,0.2723914980888366,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.864316463470459,0.3610027730464935,0.3437082469463348,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7167052030563354,0.2007693499326706,0.914887309074402,284.8961181640625,284.95001220703125,297.6732482910156,295.5748596191406,297.400146484375,297.1839294433594,284.89947509765625,1.0,0.501965343952179,0.706993818283081,0.706993818283081,1.0,1.0,-2.638867378234864,1.1643939018249512,1.474473476409912,0.5674983263015747,0.8653956651687622,0.8653956651687622,0.0,120.32229614257812,94.0,60116.31640625,0.0,1585.2781982421875,1.0,279.4570007324219,283.4232788085937,298.5927734375,302.5123291015625,293.1499938964844,293.1499938964844,279.75,39047.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842006266117096,1.0,0.0,0.0,3.619943141937256,3.619967460632324,8.743731427784951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9384765625,0.0,1522.596923828125,1895.4371337890625,0.0,2860.46533203125,0.9012481570243835,1.0,0.0,3.0,1.0,0.0
17750400,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8297389149665833,0.3170946538448334,0.2873134613037109,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.894066572189331,0.3993905484676361,0.3797676861286163,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8851269483566284,0.3875278532505035,0.2723914980888366,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.864316463470459,0.3610027730464935,0.3437082469463348,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7167052030563354,0.2007693499326706,0.914887309074402,284.8961181640625,284.95001220703125,297.6732482910156,295.5748596191406,297.400146484375,297.1839294433594,284.89947509765625,1.0,0.501965343952179,0.706993818283081,0.706993818283081,1.0,1.0,-2.638867378234864,1.1643939018249512,1.474473476409912,0.5674983263015747,0.8653956651687622,0.8653956651687622,0.0,120.32229614257812,94.0,60116.31640625,0.0,1585.2781982421875,1.0,279.4570007324219,283.4232788085937,298.5927734375,302.5123291015625,293.1499938964844,293.1499938964844,279.75,39047.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842006266117096,1.0,0.0,0.0,3.619943141937256,3.619967460632324,8.743731427784951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9384765625,0.0,1522.596923828125,1895.4371337890625,0.0,2860.46533203125,0.9012481570243835,1.0,0.0,3.0,1.0,0.0
17750460,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8513409495353699,0.3179918825626373,0.2874318957328796,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9213308095932008,0.4009471535682678,0.3805474936962127,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.91053968667984,0.3884562253952026,0.2725107967853546,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8888487219810486,0.3623391687870025,0.3443042635917663,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7348765134811401,0.2012659311294555,0.9143598675727844,285.0159606933594,284.95001220703125,297.7143249511719,295.5916748046875,297.4201965332031,297.1875305175781,285.0136413574219,1.0,0.4945008456707001,0.7052862644195557,0.7052862644195557,1.0,1.0,-2.6401658058166504,1.1643073558807373,1.4758585691452026,0.5671297311782837,0.9732047319412231,0.9732047319412231,0.0,109.17069244384766,82.0,59642.6171875,0.0,1536.909912109375,1.0,279.7430419921875,283.546630859375,298.5691223144531,302.385498046875,293.1499938964844,293.1499938964844,279.45001220703125,33004.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337663412094116,1.0,0.0,0.0,3.750281810760498,3.7503063678741455,9.38471487188508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.791015625,0.0,1624.595947265625,1895.4371337890625,0.0,2783.53369140625,0.9254875183105468,1.0,0.0,3.0,1.0,0.0
17750520,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8513409495353699,0.3179918825626373,0.2874318957328796,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9213308095932008,0.4009471535682678,0.3805474936962127,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.91053968667984,0.3884562253952026,0.2725107967853546,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8888487219810486,0.3623391687870025,0.3443042635917663,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7348765134811401,0.2012659311294555,0.9143598675727844,285.0159606933594,284.95001220703125,297.7143249511719,295.5916748046875,297.4201965332031,297.1875305175781,285.0136413574219,1.0,0.4945008456707001,0.7052862644195557,0.7052862644195557,1.0,1.0,-2.6401658058166504,1.1643073558807373,1.4758585691452026,0.5671297311782837,0.9732047319412231,0.9732047319412231,0.0,109.17069244384766,82.0,59642.6171875,0.0,1536.909912109375,1.0,279.7430419921875,283.546630859375,298.5691223144531,302.385498046875,293.1499938964844,293.1499938964844,279.45001220703125,33004.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337663412094116,1.0,0.0,0.0,3.750281810760498,3.7503063678741455,9.38471487188508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.791015625,0.0,1624.595947265625,1895.4371337890625,0.0,2783.53369140625,0.9254875183105468,1.0,0.0,3.0,1.0,0.0
