time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.878907322883606,0.3179880380630493,0.2872659564018249,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9562683701515198,0.4017731845378876,0.3811172842979431,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9448627829551696,0.3885541260242462,0.2724437713623047,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9204704761505128,0.3630189597606659,0.3447131216526031,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.757494330406189,0.2014201283454895,0.913543701171875,284.8955993652344,284.95001220703125,297.7567138671875,295.6097106933594,297.4373779296875,297.1850280761719,284.89898681640625,1.0,0.4867348074913025,0.703578770160675,0.703578770160675,1.0,1.0,-2.640087842941284,1.1635308265686035,1.4765570163726809,0.5665337443351746,0.8680834174156189,0.8680834174156189,0.0,97.99795532226562,70.0,60255.20703125,0.0,1486.521484375,1.0,279.4569091796875,283.4183654785156,298.6276550292969,302.55548095703125,293.1499938964844,293.1499938964844,279.75,38999.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412984609603882,1.0,0.0,0.0,3.632652997970581,3.6326773166656494,8.805238849163288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.3330078125,0.0,1536.2906494140625,1895.4371337890625,0.0,2853.848876953125,0.9040001034736632,1.0,0.0,3.0,1.0,0.0
17750640,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.878907322883606,0.3179880380630493,0.2872659564018249,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9562683701515198,0.4017731845378876,0.3811172842979431,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9448627829551696,0.3885541260242462,0.2724437713623047,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9204704761505128,0.3630189597606659,0.3447131216526031,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.757494330406189,0.2014201283454895,0.913543701171875,284.8955993652344,284.95001220703125,297.7567138671875,295.6097106933594,297.4373779296875,297.1850280761719,284.89898681640625,1.0,0.4867348074913025,0.703578770160675,0.703578770160675,1.0,1.0,-2.640087842941284,1.1635308265686035,1.4765570163726809,0.5665337443351746,0.8680834174156189,0.8680834174156189,0.0,97.99795532226562,70.0,60255.20703125,0.0,1486.521484375,1.0,279.4569091796875,283.4183654785156,298.6276550292969,302.55548095703125,293.1499938964844,293.1499938964844,279.75,38999.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412984609603882,1.0,0.0,0.0,3.632652997970581,3.6326773166656494,8.805238849163288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.3330078125,0.0,1536.2906494140625,1895.4371337890625,0.0,2853.848876953125,0.9040001034736632,1.0,0.0,3.0,1.0,0.0
17750700,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8961734771728516,0.3183608949184418,0.2871545553207397,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9749910235404968,0.4024765193462372,0.3813529014587402,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9644065499305724,0.3889476060867309,0.2723811566829681,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9412853717803956,0.3636255264282226,0.3448758721351623,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7718768119812012,0.201637864112854,0.912959098815918,285.026123046875,284.95001220703125,297.7784423828125,295.6191711425781,297.447509765625,297.18609619140625,285.0306396484375,1.0,0.4827129244804382,0.7027249932289124,0.7027249932289124,1.0,1.0,-2.639650344848633,1.16296648979187,1.4766839742660522,0.5660497546195984,0.957874357700348,0.957874357700348,0.0,92.30181121826172,70.0,59570.12109375,0.0,1460.3017578125,1.0,279.70184326171875,283.5600891113281,298.5848083496094,302.3556213378906,293.1499938964844,293.1499938964844,279.75,34096.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349857330322266,1.0,0.0,0.0,3.683416604995728,3.6834404468536377,9.053050575857924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.0595703125,0.0,1556.29248046875,1895.4371337890625,0.0,2794.90478515625,0.9133615493774414,1.0,0.0,3.0,1.0,0.0
17750760,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9193926453590392,0.3189150094985962,0.2873893976211548,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9947582483291626,0.4033543765544891,0.3818976581096649,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9857639074325562,0.3895329236984253,0.2725786566734314,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.965768575668335,0.3643949329853058,0.3453203737735748,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.790545642375946,0.201966792345047,0.9131414890289308,285.0175476074219,284.95001220703125,297.8005065917969,295.62896728515625,297.4587097167969,297.1888427734375,285.01544189453125,1.0,0.4787513315677643,0.701869785785675,0.701869785785675,1.0,1.0,-2.641574621200561,1.1635154485702517,1.47805917263031,0.5661769509315491,0.9776204228401184,0.9776204228401184,0.0,86.25737762451172,88.0,59784.78515625,0.0,1435.682373046875,1.0,279.7428894042969,283.5439758300781,298.6064453125,302.4311218261719,293.1499938964844,293.1499938964844,279.45001220703125,33005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330751061439514,1.0,0.0,0.0,3.7615344524383545,3.761559009552002,9.44111661738134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.20703125,0.0,1637.742919921875,1895.4371337890625,0.0,2777.09033203125,0.9281622767448424,1.0,0.0,3.0,1.0,0.0
17750820,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.920573353767395,0.3188836276531219,0.2876330912113189,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9960357546806335,0.4041880667209625,0.382926195859909,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.986730694770813,0.3896673321723938,0.2728641331195831,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.967383086681366,0.3651007115840912,0.3461956083774566,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7916228771209717,0.2021328061819076,0.9145084023475648,284.89764404296875,284.95001220703125,297.845703125,295.6495056152344,297.47711181640625,297.18634033203125,284.90118408203125,1.0,0.4800987839698791,0.7001594305038452,0.7001594305038452,1.0,1.0,-2.646141767501831,1.1649335622787476,1.4812082052230835,0.566659152507782,0.8739415407180786,0.8739415407180786,0.0,86.21832275390625,106.0,60512.70703125,0.0,1441.6326904296875,1.0,279.4568176269531,283.41424560546875,298.6679382324219,302.60919189453125,293.1499938964844,293.1499938964844,279.75,38808.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406602740287781,1.0,0.0,0.0,3.651833295822144,3.651857852935791,8.898466603568522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.61328125,0.0,1556.2322998046875,1895.4371337890625,0.0,2847.884765625,0.9081363677978516,1.0,0.0,3.0,1.0,0.0
17750880,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.920573353767395,0.3188836276531219,0.2876330912113189,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9960357546806335,0.4041880667209625,0.382926195859909,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.986730694770813,0.3896673321723938,0.2728641331195831,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.967383086681366,0.3651007115840912,0.3461956083774566,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7916228771209717,0.2021328061819076,0.9145084023475648,284.89764404296875,284.95001220703125,297.845703125,295.6495056152344,297.47711181640625,297.18634033203125,284.90118408203125,1.0,0.4800987839698791,0.7001594305038452,0.7001594305038452,1.0,1.0,-2.646141767501831,1.1649335622787476,1.4812082052230835,0.566659152507782,0.8739415407180786,0.8739415407180786,0.0,86.21832275390625,106.0,60512.70703125,0.0,1441.6326904296875,1.0,279.4568176269531,283.41424560546875,298.6679382324219,302.60919189453125,293.1499938964844,293.1499938964844,279.75,38808.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406602740287781,1.0,0.0,0.0,3.651833295822144,3.651857852935791,8.898466603568522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.61328125,0.0,1556.2322998046875,1895.4371337890625,0.0,2847.884765625,0.9081363677978516,1.0,0.0,3.0,1.0,0.0
17750940,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8957518935203552,0.3196592926979065,0.2883427441120147,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9756852388381958,0.405630350112915,0.3843346238136291,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9639872908592224,0.3906202912330627,0.2735325396060943,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9420521855354308,0.3664458990097046,0.3475200831890106,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7716785669326782,0.20258629322052,0.9172937870025636,285.0260009765625,284.95001220703125,297.89239501953125,295.6714172363281,297.4991455078125,297.1890563964844,285.0239562988281,1.0,0.4864522218704223,0.6984490156173706,0.6984490156173706,1.0,1.0,-2.654421806335449,1.168120503425598,1.4863011837005615,0.5679557919502258,0.9911807775497437,0.9911807775497437,0.0,93.33381652832033,124.0,60168.03125,0.0,1484.986083984375,1.0,279.7432861328125,283.5437316894531,298.6507568359375,302.4966125488281,293.1499938964844,293.1499938964844,279.45001220703125,32826.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328063488006592,1.0,0.0,0.0,3.786365985870361,3.786390781402588,9.56617896008538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.1533203125,0.0,1665.6123046875,1895.4371337890625,0.0,2774.585205078125,0.9335594773292542,1.0,0.0,3.0,1.0,0.0
17751000,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8957518935203552,0.3196592926979065,0.2883427441120147,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9756852388381958,0.405630350112915,0.3843346238136291,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9639872908592224,0.3906202912330627,0.2735325396060943,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9420521855354308,0.3664458990097046,0.3475200831890106,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7716785669326782,0.20258629322052,0.9172937870025636,285.0260009765625,284.95001220703125,297.89239501953125,295.6714172363281,297.4991455078125,297.1890563964844,285.0239562988281,1.0,0.4864522218704223,0.6984490156173706,0.6984490156173706,1.0,1.0,-2.654421806335449,1.168120503425598,1.4863011837005615,0.5679557919502258,0.9911807775497437,0.9911807775497437,0.0,93.33381652832033,124.0,60168.03125,0.0,1484.986083984375,1.0,279.7432861328125,283.5437316894531,298.6507568359375,302.4966125488281,293.1499938964844,293.1499938964844,279.45001220703125,32826.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328063488006592,1.0,0.0,0.0,3.786365985870361,3.786390781402588,9.56617896008538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.1533203125,0.0,1665.6123046875,1895.4371337890625,0.0,2774.585205078125,0.9335594773292542,1.0,0.0,3.0,1.0,0.0
17751060,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8635340929031372,0.3193759620189667,0.2888278067111969,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9400230050086976,0.4062034785747528,0.38560950756073,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.926169753074646,0.3906405866146087,0.274103581905365,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9047290086746216,0.3670362532138824,0.3487786054611206,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7452383637428284,0.2025597691535949,0.9201196432113647,284.8964538574219,284.95001220703125,297.9406433105469,295.6947326660156,297.51776123046875,297.18463134765625,284.8998107910156,1.0,0.4958037436008453,0.6965847015380859,0.6965847015380859,1.0,1.0,-2.662137269973755,1.170929193496704,1.4912081956863403,0.5691748857498169,0.8846399784088135,0.8846399784088135,0.0,105.21966552734376,142.0,61043.51953125,0.0,1549.46484375,1.0,279.4565734863281,283.4022216796875,298.7161560058594,302.6900329589844,293.1499938964844,293.1499938964844,279.75,38492.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410077691078186,1.0,0.0,0.0,3.694816827774048,3.6948416233062735,9.10917606233852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.5712890625,0.0,1602.4827880859375,1895.4371337890625,0.0,2851.13232421875,0.9173266887664796,1.0,0.0,3.0,1.0,0.0
17751120,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8635340929031372,0.3193759620189667,0.2888278067111969,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9400230050086976,0.4062034785747528,0.38560950756073,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.926169753074646,0.3906405866146087,0.274103581905365,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9047290086746216,0.3670362532138824,0.3487786054611206,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7452383637428284,0.2025597691535949,0.9201196432113647,284.8964538574219,284.95001220703125,297.9406433105469,295.6947326660156,297.51776123046875,297.18463134765625,284.8998107910156,1.0,0.4958037436008453,0.6965847015380859,0.6965847015380859,1.0,1.0,-2.662137269973755,1.170929193496704,1.4912081956863403,0.5691748857498169,0.8846399784088135,0.8846399784088135,0.0,105.21966552734376,142.0,61043.51953125,0.0,1549.46484375,1.0,279.4565734863281,283.4022216796875,298.7161560058594,302.6900329589844,293.1499938964844,293.1499938964844,279.75,38492.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410077691078186,1.0,0.0,0.0,3.694816827774048,3.6948416233062735,9.10917606233852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.5712890625,0.0,1602.4827880859375,1895.4371337890625,0.0,2851.13232421875,0.9173266887664796,1.0,0.0,3.0,1.0,0.0
17751180,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8352399468421936,0.3199392855167389,0.2895894348621368,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9041003584861756,0.4074567556381225,0.3870962262153625,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8919580578804016,0.3914699256420135,0.2748843431472778,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8736904859542847,0.3682528138160705,0.3502536416053772,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7218337059020996,0.2028130739927292,0.9233039617538452,285.0308837890625,284.95001220703125,297.990478515625,295.7194519042969,297.540283203125,297.1858215332031,285.0291442871094,1.0,0.5068168044090271,0.6947203874588013,0.6947203874588013,1.0,1.0,-2.6713690757751465,1.1744669675827026,1.4969022274017334,0.5706056356430054,1.0,1.0,0.0,119.4954605102539,160.0,60676.83203125,0.0,1627.3533935546875,1.0,279.7435607910156,283.538330078125,298.7002258300781,302.5783996582031,293.1499938964844,293.1499938964844,279.45001220703125,32933.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334630131721497,1.0,0.0,0.0,3.82366943359375,3.823694705963135,9.755599421623629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.3076171875,0.0,1711.0667724609375,1895.4371337890625,0.0,2780.7060546875,0.9420276880264282,1.0,0.0,3.0,1.0,0.0
17751240,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8352399468421936,0.3199392855167389,0.2895894348621368,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9041003584861756,0.4074567556381225,0.3870962262153625,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8919580578804016,0.3914699256420135,0.2748843431472778,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8736904859542847,0.3682528138160705,0.3502536416053772,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7218337059020996,0.2028130739927292,0.9233039617538452,285.0308837890625,284.95001220703125,297.990478515625,295.7194519042969,297.540283203125,297.1858215332031,285.0291442871094,1.0,0.5068168044090271,0.6947203874588013,0.6947203874588013,1.0,1.0,-2.6713690757751465,1.1744669675827026,1.4969022274017334,0.5706056356430054,1.0,1.0,0.0,119.4954605102539,160.0,60676.83203125,0.0,1627.3533935546875,1.0,279.7435607910156,283.538330078125,298.7002258300781,302.5783996582031,293.1499938964844,293.1499938964844,279.45001220703125,32933.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334630131721497,1.0,0.0,0.0,3.82366943359375,3.823694705963135,9.755599421623629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.3076171875,0.0,1711.0667724609375,1895.4371337890625,0.0,2780.7060546875,0.9420276880264282,1.0,0.0,3.0,1.0,0.0
17751300,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8228390216827393,0.3198507726192474,0.2900435030460357,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8894586563110352,0.4077937304973602,0.3879297077655792,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8774593472480774,0.3915547728538513,0.2753443121910095,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8600046634674072,0.3685987293720245,0.3510754406452179,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7107753753662109,0.2027910202741623,0.9251725077629088,284.884521484375,284.95001220703125,298.0159912109375,295.7323608398437,297.5505065917969,297.1842346191406,284.877685546875,1.0,0.5127593278884888,0.6937882304191589,0.6937882304191589,1.0,1.0,-2.676706552505493,1.176554560661316,1.5001518726348877,0.5715740323066711,0.9125529527664183,0.9125529527664183,0.0,127.29827117919922,160.0,61766.16796875,0.0,1670.564453125,1.0,279.4942932128906,283.3696594238281,298.7667236328125,302.8241271972656,293.1499938964844,293.1499938964844,279.45001220703125,36176.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398579955101013,1.0,0.0,0.0,3.819360256195069,3.8193860054016113,9.733622619023663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.4248046875,0.0,1731.25732421875,1895.4371337890625,0.0,2840.388671875,0.9415327906608582,1.0,0.0,3.0,1.0,0.0
17751360,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8100217580795288,0.3194994032382965,0.2900986075401306,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8749397397041321,0.4078821837902069,0.3884058892726898,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.863170325756073,0.3913775980472564,0.2755111455917358,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8466866612434387,0.3687200844287872,0.3515766561031341,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6987818479537964,0.2026125490665435,0.926163613796234,284.8934631347656,284.95001220703125,298.0419311523437,295.74566650390625,297.5596618652344,297.1803283691406,284.8966979980469,1.0,0.5187395215034485,0.6927928328514099,0.6927928328514099,1.0,1.0,-2.679341554641724,1.177334189414978,1.502007246017456,0.5718179941177368,0.8954660892486572,0.8954660892486572,0.0,135.77606201171875,163.0,61624.5859375,0.0,1713.087646484375,1.0,279.4565734863281,283.38775634765625,298.7677001953125,302.7784423828125,293.1499938964844,293.1499938964844,279.75,38324.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417054414749146,1.0,0.0,0.0,3.743664503097534,3.743690013885498,9.351626317766204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.1513671875,0.0,1657.7303466796875,1895.4371337890625,0.0,2857.653076171875,0.9279258251190186,1.0,0.0,3.0,1.0,0.0
17751420,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7949882745742798,0.3199665546417236,0.2906250059604645,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8594047427177429,0.4090334177017212,0.3896458446979522,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8479310870170593,0.3921272754669189,0.2761254012584686,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8325842022895813,0.3698435723781585,0.3528166115283966,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6852840185165405,0.2027342766523361,0.9280622005462646,285.03546142578125,284.95001220703125,298.0950927734375,295.7734375,297.583251953125,297.1809997558594,285.03466796875,1.0,0.5264303088188171,0.6908019781112671,0.6908019781112671,1.0,1.0,-2.685969352722168,1.1795406341552734,1.5064287185668943,0.5725155472755432,1.0,1.0,0.0,146.7128448486328,151.0,61128.8515625,0.0,1772.856689453125,1.0,279.7435302734375,283.5342712402344,298.7538757324219,302.6626281738281,293.1499938964844,293.1499938964844,279.45001220703125,33480.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341123461723328,1.0,0.0,0.0,3.854865789413452,3.854891300201416,9.91543515738158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.3212890625,0.0,1753.3514404296875,1895.4371337890625,0.0,2786.759765625,0.9494116306304932,1.0,0.0,3.0,1.0,0.0
17751480,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7949882745742798,0.3199665546417236,0.2906250059604645,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8594047427177429,0.4090334177017212,0.3896458446979522,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8479310870170593,0.3921272754669189,0.2761254012584686,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8325842022895813,0.3698435723781585,0.3528166115283966,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6852840185165405,0.2027342766523361,0.9280622005462646,285.03546142578125,284.95001220703125,298.0950927734375,295.7734375,297.583251953125,297.1809997558594,285.03466796875,1.0,0.5264303088188171,0.6908019781112671,0.6908019781112671,1.0,1.0,-2.685969352722168,1.1795406341552734,1.5064287185668943,0.5725155472755432,1.0,1.0,0.0,146.7128448486328,151.0,61128.8515625,0.0,1772.856689453125,1.0,279.7435302734375,283.5342712402344,298.7538757324219,302.6626281738281,293.1499938964844,293.1499938964844,279.45001220703125,33480.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341123461723328,1.0,0.0,0.0,3.854865789413452,3.854891300201416,9.91543515738158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.3212890625,0.0,1753.3514404296875,1895.4371337890625,0.0,2786.759765625,0.9494116306304932,1.0,0.0,3.0,1.0,0.0
17751540,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7926048636436462,0.3195595145225525,0.2906058728694916,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.857481837272644,0.4094529747962951,0.3903709053993225,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8457899689674377,0.3920577764511108,0.2763393223285675,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8308811783790588,0.3703087568283081,0.353558212518692,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6831585764884949,0.2025086283683776,0.9280228614807128,284.8916320800781,284.95001220703125,298.1499938964844,295.8027648925781,297.6042785644531,297.1759948730469,284.89422607421875,1.0,0.5273551940917969,0.6888111233711243,0.6888111233711243,1.0,1.0,-2.68792986869812,1.17949116230011,1.5084387063980105,0.572176456451416,0.902488648891449,0.902488648891449,0.0,148.53314208984375,139.0,62032.9609375,0.0,1784.1036376953125,1.0,279.4566345214844,283.376708984375,298.82244873046875,302.86065673828125,293.1499938964844,293.1499938964844,279.1499938964844,38332.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418810963630676,1.0,0.0,0.0,3.779635190963745,3.779660701751709,9.5321973958562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.6005859375,0.0,1700.303466796875,1895.4371337890625,0.0,2859.29541015625,0.9359340071678162,1.0,0.0,3.0,1.0,0.0
17751600,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7926048636436462,0.3195595145225525,0.2906058728694916,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.857481837272644,0.4094529747962951,0.3903709053993225,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8457899689674377,0.3920577764511108,0.2763393223285675,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8308811783790588,0.3703087568283081,0.353558212518692,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6831585764884949,0.2025086283683776,0.9280228614807128,284.8916320800781,284.95001220703125,298.1499938964844,295.8027648925781,297.6042785644531,297.1759948730469,284.89422607421875,1.0,0.5273551940917969,0.6888111233711243,0.6888111233711243,1.0,1.0,-2.68792986869812,1.17949116230011,1.5084387063980105,0.572176456451416,0.902488648891449,0.902488648891449,0.0,148.53314208984375,139.0,62032.9609375,0.0,1784.1036376953125,1.0,279.4566345214844,283.376708984375,298.82244873046875,302.86065673828125,293.1499938964844,293.1499938964844,279.1499938964844,38332.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418810963630676,1.0,0.0,0.0,3.779635190963745,3.779660701751709,9.5321973958562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.6005859375,0.0,1700.303466796875,1895.4371337890625,0.0,2859.29541015625,0.9359340071678162,1.0,0.0,3.0,1.0,0.0
17751660,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7968741059303284,0.319132387638092,0.289979338645935,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8625692129135132,0.4097451269626617,0.3904284834861755,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.85035240650177,0.3919000625610351,0.2760545611381531,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8355994820594788,0.3706711530685425,0.3536863327026367,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6869166493415833,0.2021995037794113,0.9257927536964417,284.889892578125,284.95001220703125,298.2059326171875,295.8330078125,297.6254577636719,297.1705322265625,284.89227294921875,1.0,0.5243180394172668,0.6869085431098938,0.6869085431098938,1.0,1.0,-2.684377908706665,1.176885962486267,1.507491946220398,0.5703659057617188,0.8350376486778259,0.8350376486778259,0.0,144.86119079589844,127.0,62063.6328125,0.0,1762.0252685546875,1.0,279.1578369140625,283.3608093261719,298.8349304199219,302.88580322265625,293.1499938964844,293.1499938964844,279.45001220703125,41032.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447805643081665,1.0,0.0,0.0,3.528403043746948,3.5284268856048584,8.307105190397124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.5068359375,0.0,1438.44873046875,1895.4371337890625,0.0,2886.41064453125,0.8833394646644592,1.0,0.0,3.0,1.0,0.0
17751720,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7968741059303284,0.319132387638092,0.289979338645935,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8625692129135132,0.4097451269626617,0.3904284834861755,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.85035240650177,0.3919000625610351,0.2760545611381531,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8355994820594788,0.3706711530685425,0.3536863327026367,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6869166493415833,0.2021995037794113,0.9257927536964417,284.889892578125,284.95001220703125,298.2059326171875,295.8330078125,297.6254577636719,297.1705322265625,284.89227294921875,1.0,0.5243180394172668,0.6869085431098938,0.6869085431098938,1.0,1.0,-2.684377908706665,1.176885962486267,1.507491946220398,0.5703659057617188,0.8350376486778259,0.8350376486778259,0.0,144.86119079589844,127.0,62063.6328125,0.0,1762.0252685546875,1.0,279.1578369140625,283.3608093261719,298.8349304199219,302.88580322265625,293.1499938964844,293.1499938964844,279.45001220703125,41032.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447805643081665,1.0,0.0,0.0,3.528403043746948,3.5284268856048584,8.307105190397124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.5068359375,0.0,1438.44873046875,1895.4371337890625,0.0,2886.41064453125,0.8833394646644592,1.0,0.0,3.0,1.0,0.0
17751780,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8086954355239868,0.3200126588344574,0.2902415990829468,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8754784464836121,0.4111817181110382,0.3912384808063507,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8625470399856567,0.3930071890354156,0.2764127552509308,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8474466800689697,0.37207892537117,0.3544897437095642,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6971694827079773,0.2025479078292846,0.9251823425292968,285.0007019042969,284.95001220703125,298.2621765136719,295.8634338378906,297.6524658203125,297.1752014160156,285.0000305175781,1.0,0.519304633140564,0.6850060224533081,0.6850060224533081,1.0,1.0,-2.6863224506378174,1.1768783330917358,1.509443998336792,0.569844663143158,0.929711103439331,0.929711103439331,0.0,136.99656677246094,115.0,61612.2109375,0.0,1728.8939208984375,1.0,279.4414978027344,283.478515625,298.8318786621094,302.771484375,293.1499938964844,293.1499938964844,279.1499938964844,33759.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345265984535217,1.0,0.0,0.0,3.647568225860596,3.647591829299927,8.877692607711651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.76953125,0.0,1513.7137451171875,1895.4371337890625,0.0,2790.62255859375,0.9028636813163756,1.0,0.0,3.0,1.0,0.0
17751840,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8086954355239868,0.3200126588344574,0.2902415990829468,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8754784464836121,0.4111817181110382,0.3912384808063507,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8625470399856567,0.3930071890354156,0.2764127552509308,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8474466800689697,0.37207892537117,0.3544897437095642,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6971694827079773,0.2025479078292846,0.9251823425292968,285.0007019042969,284.95001220703125,298.2621765136719,295.8634338378906,297.6524658203125,297.1752014160156,285.0000305175781,1.0,0.519304633140564,0.6850060224533081,0.6850060224533081,1.0,1.0,-2.6863224506378174,1.1768783330917358,1.509443998336792,0.569844663143158,0.929711103439331,0.929711103439331,0.0,136.99656677246094,115.0,61612.2109375,0.0,1728.8939208984375,1.0,279.4414978027344,283.478515625,298.8318786621094,302.771484375,293.1499938964844,293.1499938964844,279.1499938964844,33759.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345265984535217,1.0,0.0,0.0,3.647568225860596,3.647591829299927,8.877692607711651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.76953125,0.0,1513.7137451171875,1895.4371337890625,0.0,2790.62255859375,0.9028636813163756,1.0,0.0,3.0,1.0,0.0
17751900,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8157948851585388,0.3200803697109222,0.2903445661067962,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8837435245513916,0.4116148352622986,0.3916514217853546,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8704130053520203,0.3932280242443084,0.2765881717205047,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.855072021484375,0.3725276291370392,0.3548987209796905,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.703723132610321,0.2026165425777435,0.9250369071960448,284.87548828125,284.95001220703125,298.2903747558594,295.8786926269531,297.66473388671875,297.17529296875,284.8719177246094,1.0,0.5163573622703552,0.6840547323226929,0.6840547323226929,1.0,1.0,-2.687474250793457,1.1769380569458008,1.5105361938476562,0.5696985721588135,0.8439462780952454,0.8439462780952454,0.0,132.38636779785156,115.0,62397.9765625,0.0,1709.4619140625,1.0,279.1977844238281,283.3368835449219,298.9007873535156,303.0066223144531,293.1499938964844,293.1499938964844,279.1499938964844,38061.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839673638343811,1.0,0.0,0.0,3.606676340103149,3.606700420379639,8.679758138896432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.052734375,0.0,1500.74267578125,1895.4371337890625,0.0,2838.666259765625,0.8946943283081055,1.0,0.0,3.0,1.0,0.0
17751960,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8227714896202087,0.3200196623802185,0.2901120781898498,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8923084139823914,0.4119177460670471,0.3917595446109772,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8785741925239563,0.3933139741420746,0.2765142023563385,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8630550503730774,0.37286177277565,0.3550342917442322,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7103965282440186,0.2026148438453674,0.9241892099380492,284.9144592285156,284.95001220703125,298.31866455078125,295.8940124511719,297.6762390136719,297.1740417480469,284.9165954589844,1.0,0.5130831599235535,0.6831735968589783,0.6831735968589783,1.0,1.0,-2.6863818168640137,1.1759729385375977,1.510408878326416,0.5689963102340698,0.8501984477043152,0.8501984477043152,0.0,127.72523498535156,103.0,62166.44140625,0.0,1686.522705078125,1.0,279.1581115722656,283.37969970703125,298.9041442871094,302.951171875,293.1499938964844,293.1499938964844,279.45001220703125,38753.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403512239456177,1.0,0.0,0.0,3.5190541744232178,3.51907730102539,8.263141921815986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.962890625,0.0,1412.1673583984375,1895.4371337890625,0.0,2844.996826171875,0.8789114356040955,1.0,0.0,3.0,1.0,0.0
17752020,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.841376006603241,0.3208587765693664,0.2902528047561645,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9157634973526,0.4133444130420685,0.3924839198589325,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9005675911903381,0.394400417804718,0.2767993509769439,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8846380710601807,0.3742800951004028,0.3557682037353515,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7266461253166199,0.2030622065067291,0.9236475825309752,285.0118103027344,284.95001220703125,298.3753662109375,295.9247436523437,297.7033386230469,297.1785888671875,285.00958251953125,1.0,0.5061445236206055,0.6814113855361938,0.6814113855361938,1.0,1.0,-2.6879894733428955,1.175845742225647,1.512143611907959,0.5684357285499573,0.9466862678527832,0.9466862678527832,0.0,117.0833740234375,91.0,61845.9296875,0.0,1640.09912109375,1.0,279.4419860839844,283.4818115234375,298.9025573730469,302.8567810058594,293.1499938964844,293.1499938964844,279.1499938964844,32862.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323867917060852,1.0,0.0,0.0,3.6611697673797607,3.6611931324005127,8.944024898482894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.4248046875,0.0,1522.085205078125,1895.4371337890625,0.0,2770.67529296875,0.905307948589325,1.0,0.0,3.0,1.0,0.0
17752080,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.841376006603241,0.3208587765693664,0.2902528047561645,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9157634973526,0.4133444130420685,0.3924839198589325,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9005675911903381,0.394400417804718,0.2767993509769439,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8846380710601807,0.3742800951004028,0.3557682037353515,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7266461253166199,0.2030622065067291,0.9236475825309752,285.0118103027344,284.95001220703125,298.3753662109375,295.9247436523437,297.7033386230469,297.1785888671875,285.00958251953125,1.0,0.5061445236206055,0.6814113855361938,0.6814113855361938,1.0,1.0,-2.6879894733428955,1.175845742225647,1.512143611907959,0.5684357285499573,0.9466862678527832,0.9466862678527832,0.0,117.0833740234375,91.0,61845.9296875,0.0,1640.09912109375,1.0,279.4419860839844,283.4818115234375,298.9025573730469,302.8567810058594,293.1499938964844,293.1499938964844,279.1499938964844,32862.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323867917060852,1.0,0.0,0.0,3.6611697673797607,3.6611931324005127,8.944024898482894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.4248046875,0.0,1522.085205078125,1895.4371337890625,0.0,2770.67529296875,0.905307948589325,1.0,0.0,3.0,1.0,0.0
17752140,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8643520474433899,0.3207994103431701,0.2900211215019226,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.946255624294281,0.4140089452266693,0.3928965032100677,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.929277002811432,0.3946383595466614,0.2768213748931885,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9112787246704102,0.3750154078006744,0.3562256395816803,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7455682754516602,0.2031575888395309,0.9225810766220092,284.908203125,284.95001220703125,298.43231201171875,295.9555969238281,297.72686767578125,297.1767883300781,284.9107360839844,1.0,0.4987244009971618,0.6796492338180542,0.6796492338180542,1.0,1.0,-2.6875076293945312,1.1746952533721924,1.5128123760223389,0.5674630999565125,0.8553959727287292,0.8553959727287292,0.0,106.26580810546876,79.0,62444.28125,0.0,1589.84814453125,1.0,279.1576232910156,283.3682556152344,298.9709167480469,303.0379638671875,293.1499938964844,293.1499938964844,279.45001220703125,38640.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392847180366516,1.0,0.0,0.0,3.5433061122894287,3.5433294773101807,8.377426752304018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7724609375,0.0,1436.8529052734375,1895.4371337890625,0.0,2835.03271484375,0.8840997815132141,1.0,0.0,3.0,1.0,0.0
17752200,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8643520474433899,0.3207994103431701,0.2900211215019226,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.946255624294281,0.4140089452266693,0.3928965032100677,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.929277002811432,0.3946383595466614,0.2768213748931885,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9112787246704102,0.3750154078006744,0.3562256395816803,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7455682754516602,0.2031575888395309,0.9225810766220092,284.908203125,284.95001220703125,298.43231201171875,295.9555969238281,297.72686767578125,297.1767883300781,284.9107360839844,1.0,0.4987244009971618,0.6796492338180542,0.6796492338180542,1.0,1.0,-2.6875076293945312,1.1746952533721924,1.5128123760223389,0.5674630999565125,0.8553959727287292,0.8553959727287292,0.0,106.26580810546876,79.0,62444.28125,0.0,1589.84814453125,1.0,279.1576232910156,283.3682556152344,298.9709167480469,303.0379638671875,293.1499938964844,293.1499938964844,279.45001220703125,38640.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392847180366516,1.0,0.0,0.0,3.5433061122894287,3.5433294773101807,8.377426752304018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7724609375,0.0,1436.8529052734375,1895.4371337890625,0.0,2835.03271484375,0.8840997815132141,1.0,0.0,3.0,1.0,0.0
17752260,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.897081732749939,0.3216465711593628,0.2901074588298797,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9821298718452454,0.415420651435852,0.3935466110706329,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9675620794296264,0.3957224190235138,0.2770585417747497,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9508506655693054,0.3764330148696899,0.3569022417068481,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7725369334220886,0.2036335319280624,0.9219658970832824,285.0105895996094,284.95001220703125,298.4894104003906,295.9865417480469,297.75390625,297.1810302734375,285.0081481933594,1.0,0.4910066127777099,0.677885115146637,0.677885115146637,1.0,1.0,-2.6887450218200684,1.1743659973144531,1.5143790245056152,0.5667729377746582,0.9529497027397156,0.9529497027397156,0.0,94.71288299560548,97.0,62100.765625,0.0,1538.6534423828125,1.0,279.4424743652344,283.474853515625,298.9654846191406,302.9374084472656,293.1499938964844,293.1499938964844,279.1499938964844,32866.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315069079399109,1.0,0.0,0.0,3.6833243370056152,3.6833479404449454,9.052596965375416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.1103515625,0.0,1546.9014892578125,1895.4371337890625,0.0,2762.477783203125,0.9102430939674376,1.0,0.0,3.0,1.0,0.0
17752320,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.897081732749939,0.3216465711593628,0.2901074588298797,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9821298718452454,0.415420651435852,0.3935466110706329,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9675620794296264,0.3957224190235138,0.2770585417747497,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9508506655693054,0.3764330148696899,0.3569022417068481,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7725369334220886,0.2036335319280624,0.9219658970832824,285.0105895996094,284.95001220703125,298.4894104003906,295.9865417480469,297.75390625,297.1810302734375,285.0081481933594,1.0,0.4910066127777099,0.677885115146637,0.677885115146637,1.0,1.0,-2.6887450218200684,1.1743659973144531,1.5143790245056152,0.5667729377746582,0.9529497027397156,0.9529497027397156,0.0,94.71288299560548,97.0,62100.765625,0.0,1538.6534423828125,1.0,279.4424743652344,283.474853515625,298.9654846191406,302.9374084472656,293.1499938964844,293.1499938964844,279.1499938964844,32866.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315069079399109,1.0,0.0,0.0,3.6833243370056152,3.6833479404449454,9.052596965375416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.1103515625,0.0,1546.9014892578125,1895.4371337890625,0.0,2762.477783203125,0.9102430939674376,1.0,0.0,3.0,1.0,0.0
17752380,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8968877792358398,0.3215853869915008,0.2903026640415191,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9823734164237976,0.4160794913768768,0.3943954408168793,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9675508737564088,0.3959610164165497,0.2774097621440887,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9512743353843688,0.3771664798259735,0.3578015267848968,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.772503137588501,0.2037358582019806,0.9230472445487976,284.9074401855469,284.95001220703125,298.5466613769531,296.0175476074219,297.77740478515625,297.1789855957031,284.9102783203125,1.0,0.4924806952476501,0.6761209964752197,0.6761209964752197,1.0,1.0,-2.6928024291992188,1.1753356456756592,1.5174667835235596,0.5668407082557678,0.8610744476318359,0.8610744476318359,0.0,94.97981262207033,115.0,62795.0859375,0.0,1545.5560302734375,1.0,279.1574401855469,283.3608093261719,299.0336303710937,303.12176513671875,293.1499938964844,293.1499938964844,279.45001220703125,38560.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385121822357178,1.0,0.0,0.0,3.56908655166626,3.56911039352417,8.499775958625833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.01171875,0.0,1463.7332763671875,1895.4371337890625,0.0,2827.817626953125,0.8897402882575989,1.0,0.0,3.0,1.0,0.0
