time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8968877792358398,0.3215853869915008,0.2903026640415191,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9823734164237976,0.4160794913768768,0.3943954408168793,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9675508737564088,0.3959610164165497,0.2774097621440887,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9512743353843688,0.3771664798259735,0.3578015267848968,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.772503137588501,0.2037358582019806,0.9230472445487976,284.9074401855469,284.95001220703125,298.5466613769531,296.0175476074219,297.77740478515625,297.1789855957031,284.9102783203125,1.0,0.4924806952476501,0.6761209964752197,0.6761209964752197,1.0,1.0,-2.6928024291992188,1.1753356456756592,1.5174667835235596,0.5668407082557678,0.8610744476318359,0.8610744476318359,0.0,94.97981262207033,115.0,62795.0859375,0.0,1545.5560302734375,1.0,279.1574401855469,283.3608093261719,299.0336303710937,303.12176513671875,293.1499938964844,293.1499938964844,279.45001220703125,38560.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385121822357178,1.0,0.0,0.0,3.56908655166626,3.56911039352417,8.499775958625833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.01171875,0.0,1463.7332763671875,1895.4371337890625,0.0,2827.817626953125,0.8897402882575989,1.0,0.0,3.0,1.0,0.0
17752500,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8876204490661621,0.3218938708305359,0.2904848456382751,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9735934734344482,0.4166871011257171,0.3948991894721985,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9576334953308104,0.3963983654975891,0.2776478826999664,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.94085431098938,0.3777824640274048,0.3583322167396545,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7647864818572998,0.2038942277431488,0.9239131808280944,285.0303649902344,284.95001220703125,298.5753479003906,296.0330505371094,297.7903747558594,297.17999267578125,285.0341796875,1.0,0.4951444566249847,0.6752389669418335,0.6752389669418335,1.0,1.0,-2.6955857276916504,1.176180720329285,1.5194051265716553,0.5669994354248047,0.9484858512878418,0.9484858512878418,0.0,98.1115493774414,115.0,62242.78515625,0.0,1563.854736328125,1.0,279.40045166015625,283.4931640625,299.00079345703125,302.9378356933594,293.1499938964844,293.1499938964844,279.45001220703125,33683.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832610011100769,1.0,0.0,0.0,3.629339694976807,3.629363059997559,8.789183425506053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.3359375,0.0,1493.0672607421875,1895.4371337890625,0.0,2772.755615234375,0.9009084701538086,1.0,0.0,3.0,1.0,0.0
17752560,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8766520619392395,0.3223296403884887,0.2910166084766388,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9620211720466614,0.4174273014068603,0.3957341909408569,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9449315071105956,0.3969726860523224,0.2781518399715423,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9278476238250732,0.3785148561000824,0.3591640889644623,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7556695938110352,0.2041210234165191,0.9256323575973512,285.0179138183594,284.95001220703125,298.60406494140625,296.048583984375,297.80401611328125,297.1821594238281,285.0158996582031,1.0,0.4988450109958648,0.674319326877594,0.674319326877594,1.0,1.0,-2.700896978378296,1.178186297416687,1.5227108001708984,0.5677886605262756,0.9662246704101562,0.9662246704101562,0.0,102.33301544189452,133.0,62565.71484375,0.0,1590.790283203125,1.0,279.44244384765625,283.4732360839844,299.02947998046875,303.0284729003906,293.1499938964844,293.1499938964844,279.1499938964844,32719.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311231136322021,1.0,0.0,0.0,3.712188482284546,3.712212324142456,9.19503349905426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.369140625,0.0,1578.5018310546875,1895.4371337890625,0.0,2758.903076171875,0.9168133735656738,1.0,0.0,3.0,1.0,0.0
17752620,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8491595983505249,0.3220628798007965,0.2914912402629852,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9285874962806702,0.4179354310035705,0.3969275653362274,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9107578992843628,0.3970454633235931,0.278747946023941,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8961097598075867,0.3790888786315918,0.3603994250297546,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7332897782325745,0.2040344029664993,0.9281636476516724,284.90576171875,284.95001220703125,298.6615600585937,296.07965087890625,297.8265686035156,297.17828369140625,284.9087219238281,1.0,0.5080869197845459,0.6724801063537598,0.6724801063537598,1.0,1.0,-2.7081503868103027,1.1805708408355713,1.527579426765442,0.5686321258544922,0.8707749843597412,0.8707749843597412,0.0,114.4316635131836,151.0,63389.83203125,0.0,1656.978515625,1.0,279.1571350097656,283.3480834960937,299.0984802246094,303.2244873046875,293.1499938964844,293.1499938964844,279.45001220703125,38370.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386807441711426,1.0,0.0,0.0,3.613262891769409,3.6132869720458975,8.711489272172912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.1484375,0.0,1510.2342529296875,1895.4371337890625,0.0,2829.39208984375,0.8992895483970642,1.0,0.0,3.0,1.0,0.0
17752680,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8491595983505249,0.3220628798007965,0.2914912402629852,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9285874962806702,0.4179354310035705,0.3969275653362274,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9107578992843628,0.3970454633235931,0.278747946023941,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8961097598075867,0.3790888786315918,0.3603994250297546,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7332897782325745,0.2040344029664993,0.9281636476516724,284.90576171875,284.95001220703125,298.6615600585937,296.07965087890625,297.8265686035156,297.17828369140625,284.9087219238281,1.0,0.5080869197845459,0.6724801063537598,0.6724801063537598,1.0,1.0,-2.7081503868103027,1.1805708408355713,1.527579426765442,0.5686321258544922,0.8707749843597412,0.8707749843597412,0.0,114.4316635131836,151.0,63389.83203125,0.0,1656.978515625,1.0,279.1571350097656,283.3480834960937,299.0984802246094,303.2244873046875,293.1499938964844,293.1499938964844,279.45001220703125,38370.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386807441711426,1.0,0.0,0.0,3.613262891769409,3.6132869720458975,8.711489272172912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.1484375,0.0,1510.2342529296875,1895.4371337890625,0.0,2829.39208984375,0.8992895483970642,1.0,0.0,3.0,1.0,0.0
17752740,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8246643543243408,0.3226370811462402,0.2922927141189575,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8974405527114868,0.4191479980945587,0.3983980417251587,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8818442821502686,0.3979130685329437,0.279579222202301,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8685380816459656,0.3802913427352905,0.3618849813938141,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7121813297271729,0.2042295485734939,0.931166648864746,285.02203369140625,284.95001220703125,298.7191467285156,296.1107177734375,297.852294921875,297.179931640625,285.0198669433594,1.0,0.5189405083656311,0.6706408262252808,0.6706408262252808,1.0,1.0,-2.71726655960083,1.183836579322815,1.5334299802780151,0.5697836875915527,0.9810177087783812,0.9810177087783812,0.0,128.82688903808594,169.0,63147.3515625,0.0,1736.9136962890625,1.0,279.4430236816406,283.4658203125,299.0931701660156,303.1301574707031,293.1499938964844,293.1499938964844,279.1499938964844,32713.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316043615341187,1.0,0.0,0.0,3.754296541213989,3.7543208599090576,9.404818683833582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.0625,0.0,1627.0322265625,1895.4371337890625,0.0,2763.385986328125,0.9262062311172484,1.0,0.0,3.0,1.0,0.0
17752800,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8246643543243408,0.3226370811462402,0.2922927141189575,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8974405527114868,0.4191479980945587,0.3983980417251587,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8818442821502686,0.3979130685329437,0.279579222202301,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8685380816459656,0.3802913427352905,0.3618849813938141,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7121813297271729,0.2042295485734939,0.931166648864746,285.02203369140625,284.95001220703125,298.7191467285156,296.1107177734375,297.852294921875,297.179931640625,285.0198669433594,1.0,0.5189405083656311,0.6706408262252808,0.6706408262252808,1.0,1.0,-2.71726655960083,1.183836579322815,1.5334299802780151,0.5697836875915527,0.9810177087783812,0.9810177087783812,0.0,128.82688903808594,169.0,63147.3515625,0.0,1736.9136962890625,1.0,279.4430236816406,283.4658203125,299.0931701660156,303.1301574707031,293.1499938964844,293.1499938964844,279.1499938964844,32713.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316043615341187,1.0,0.0,0.0,3.754296541213989,3.7543208599090576,9.404818683833582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.0625,0.0,1627.0322265625,1895.4371337890625,0.0,2763.385986328125,0.9262062311172484,1.0,0.0,3.0,1.0,0.0
17752860,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8010197281837463,0.3222171366214752,0.2927984595298767,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8708983063697815,0.4195267260074615,0.3996474146842956,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.856001615524292,0.3978509902954101,0.2802130579948425,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8440384864807129,0.380726158618927,0.3631657063961029,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6903489232063293,0.2039688676595688,0.933724880218506,284.90155029296875,284.95001220703125,298.7767944335937,296.1417541503906,297.8741149902344,297.1748962402344,284.9046325683594,1.0,0.5306373834609985,0.6686283946037292,0.6686283946037292,1.0,1.0,-2.7247579097747803,1.1861919164657593,1.538565993309021,0.5705636739730835,0.8802480101585388,0.8802480101585388,0.0,145.22601318359375,172.0,64019.0625,0.0,1824.217041015625,1.0,279.1568298339844,283.3323669433594,299.1614074707031,303.3286437988281,293.1499938964844,293.1499938964844,279.45001220703125,38330.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393065333366394,1.0,0.0,0.0,3.662215232849121,3.6622395515441895,8.949133416535915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.021484375,0.0,1564.299560546875,1895.4371337890625,0.0,2835.237060546875,0.9100456237792968,1.0,0.0,3.0,1.0,0.0
17752920,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8010197281837463,0.3222171366214752,0.2927984595298767,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8708983063697815,0.4195267260074615,0.3996474146842956,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.856001615524292,0.3978509902954101,0.2802130579948425,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8440384864807129,0.380726158618927,0.3631657063961029,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6903489232063293,0.2039688676595688,0.933724880218506,284.90155029296875,284.95001220703125,298.7767944335937,296.1417541503906,297.8741149902344,297.1748962402344,284.9046325683594,1.0,0.5306373834609985,0.6686283946037292,0.6686283946037292,1.0,1.0,-2.7247579097747803,1.1861919164657593,1.538565993309021,0.5705636739730835,0.8802480101585388,0.8802480101585388,0.0,145.22601318359375,172.0,64019.0625,0.0,1824.217041015625,1.0,279.1568298339844,283.3323669433594,299.1614074707031,303.3286437988281,293.1499938964844,293.1499938964844,279.45001220703125,38330.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393065333366394,1.0,0.0,0.0,3.662215232849121,3.6622395515441895,8.949133416535915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.021484375,0.0,1564.299560546875,1895.4371337890625,0.0,2835.237060546875,0.9100456237792968,1.0,0.0,3.0,1.0,0.0
17752980,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7873082756996155,0.3227101266384125,0.2933691442012787,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8567999005317688,0.420661062002182,0.4008857309818268,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8423729538917542,0.3986421525478363,0.2808719277381897,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8311975598335266,0.3818409740924835,0.3644108474254608,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6780664324760437,0.2040388733148574,0.9354336857795716,285.0229187011719,284.95001220703125,298.83447265625,296.1727600097656,297.8993530273437,297.1759338378906,285.020751953125,1.0,0.5381320118904114,0.666615903377533,0.666615903377533,1.0,1.0,-2.731269598007202,1.1880812644958496,1.5431883335113523,0.5709624290466309,0.9932030439376832,0.9932030439376832,0.0,156.1200714111328,160.0,63680.9453125,0.0,1884.84716796875,1.0,279.4433898925781,283.45623779296875,299.15496826171875,303.2281799316406,293.1499938964844,293.1499938964844,279.1499938964844,32861.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322005867958069,1.0,0.0,0.0,3.7953531742095934,3.7953782081604,9.61164460022701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.763671875,0.0,1676.554931640625,1895.4371337890625,0.0,2768.940185546875,0.9355893731117249,1.0,0.0,3.0,1.0,0.0
17753040,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7873082756996155,0.3227101266384125,0.2933691442012787,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8567999005317688,0.420661062002182,0.4008857309818268,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8423729538917542,0.3986421525478363,0.2808719277381897,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8311975598335266,0.3818409740924835,0.3644108474254608,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6780664324760437,0.2040388733148574,0.9354336857795716,285.0229187011719,284.95001220703125,298.83447265625,296.1727600097656,297.8993530273437,297.1759338378906,285.020751953125,1.0,0.5381320118904114,0.666615903377533,0.666615903377533,1.0,1.0,-2.731269598007202,1.1880812644958496,1.5431883335113523,0.5709624290466309,0.9932030439376832,0.9932030439376832,0.0,156.1200714111328,160.0,63680.9453125,0.0,1884.84716796875,1.0,279.4433898925781,283.45623779296875,299.15496826171875,303.2281799316406,293.1499938964844,293.1499938964844,279.1499938964844,32861.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322005867958069,1.0,0.0,0.0,3.7953531742095934,3.7953782081604,9.61164460022701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.763671875,0.0,1676.554931640625,1895.4371337890625,0.0,2768.940185546875,0.9355893731117249,1.0,0.0,3.0,1.0,0.0
17753100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7855085134506226,0.3226073086261749,0.2935728728771209,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8551141023635864,0.4209418892860412,0.4014248847961426,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8406669497489929,0.3987126648426056,0.2811416089534759,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.82967209815979,0.3821368217468261,0.364945113658905,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6763937473297119,0.2039463967084884,0.9358114004135132,284.8763732910156,284.95001220703125,298.8633117675781,296.188232421875,297.9107360839844,297.1744384765625,284.87017822265625,1.0,0.5391407608985901,0.6656096577644348,0.6656096577644348,1.0,1.0,-2.7335898876190186,1.1885590553283691,1.545030951499939,0.5710205435752869,0.8972139358520508,0.8972139358520508,0.0,157.8039093017578,160.0,64694.03515625,0.0,1896.27099609375,1.0,279.1943054199219,283.28973388671875,299.2205810546875,303.4747009277344,293.1499938964844,293.1499938964844,279.1499938964844,36510.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382149934768677,1.0,0.0,0.0,3.7836639881134033,3.783689498901367,9.552529718348524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.220703125,0.0,1690.9810791015625,1895.4371337890625,0.0,2825.042236328125,0.9335943460464478,1.0,0.0,3.0,1.0,0.0
17753160,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7852067947387695,0.3223081827163696,0.293333500623703,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8551115989685059,0.4210279583930969,0.4015443325042724,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8405242562294006,0.3985802233219147,0.2810763716697693,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8296977877616882,0.3822580575942993,0.3650932610034942,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6761221289634705,0.203745499253273,0.9350362420082092,284.89337158203125,284.95001220703125,298.89215087890625,296.20367431640625,297.9211120605469,297.171142578125,284.89678955078125,1.0,0.5388950109481812,0.664614200592041,0.664614200592041,1.0,1.0,-2.732617378234864,1.1875001192092896,1.5451172590255735,0.5702309608459473,0.88432776927948,0.88432776927948,0.0,157.83811950683594,148.0,64444.70703125,0.0,1894.92724609375,1.0,279.156494140625,283.3162841796875,299.2220153808594,303.420654296875,293.1499938964844,293.1499938964844,279.45001220703125,38625.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395900726318359,1.0,0.0,0.0,3.699852228164673,3.6998770236968994,9.13402175228839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.59375,0.0,1609.257080078125,1895.4371337890625,0.0,2837.8857421875,0.9184707999229432,1.0,0.0,3.0,1.0,0.0
17753220,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7909416556358337,0.322950154542923,0.293436735868454,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8614831566810608,0.4222571551799774,0.4022440016269684,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8463713526725769,0.3994847238063812,0.2813492119312286,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8356110453605652,0.383463591337204,0.3657965064048767,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6809243559837341,0.2039059400558471,0.9341729879379272,285.01922607421875,284.95001220703125,298.9498291015625,296.2344665527344,297.9469299316406,297.1736145019531,285.0171203613281,1.0,0.5360361933708191,0.6626233458518982,0.6626233458518982,1.0,1.0,-2.7337114810943604,1.186820149421692,1.546891212463379,0.569244921207428,0.9969699382781982,0.9969699382781982,0.0,153.4134063720703,136.0,63962.42578125,0.0,1876.0062255859373,1.0,279.443603515625,283.4465026855469,299.2142333984375,303.3083190917969,293.1499938964844,293.1499938964844,279.1499938964844,33135.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319582343101501,1.0,0.0,0.0,3.821470022201538,3.821495294570923,9.744379667608882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.2265625,0.0,1709.994873046875,1895.4371337890625,0.0,2766.682373046875,0.941672682762146,1.0,0.0,3.0,1.0,0.0
17753280,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7909416556358337,0.322950154542923,0.293436735868454,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8614831566810608,0.4222571551799774,0.4022440016269684,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8463713526725769,0.3994847238063812,0.2813492119312286,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8356110453605652,0.383463591337204,0.3657965064048767,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6809243559837341,0.2039059400558471,0.9341729879379272,285.01922607421875,284.95001220703125,298.9498291015625,296.2344665527344,297.9469299316406,297.1736145019531,285.0171203613281,1.0,0.5360361933708191,0.6626233458518982,0.6626233458518982,1.0,1.0,-2.7337114810943604,1.186820149421692,1.546891212463379,0.569244921207428,0.9969699382781982,0.9969699382781982,0.0,153.4134063720703,136.0,63962.42578125,0.0,1876.0062255859373,1.0,279.443603515625,283.4465026855469,299.2142333984375,303.3083190917969,293.1499938964844,293.1499938964844,279.1499938964844,33135.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319582343101501,1.0,0.0,0.0,3.821470022201538,3.821495294570923,9.744379667608882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.2265625,0.0,1709.994873046875,1895.4371337890625,0.0,2766.682373046875,0.941672682762146,1.0,0.0,3.0,1.0,0.0
17753340,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8006511330604553,0.3227385580539703,0.29323211312294,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8722855448722839,0.4227681756019592,0.4026769697666168,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8563917875289917,0.3995794653892517,0.2813974320888519,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8455514311790466,0.3840174674987793,0.3662474155426025,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6893956065177917,0.2037670463323593,0.9327404499053956,284.8916931152344,284.95001220703125,299.0074462890625,296.2651672363281,297.96942138671875,297.1705322265625,284.8948669433594,1.0,0.5310767889022827,0.6606324315071106,0.6606324315071106,1.0,1.0,-2.7328717708587646,1.185185432434082,1.5476863384246826,0.5679119825363159,0.887143075466156,0.887143075466156,0.0,146.07078552246094,124.0,64674.9375,0.0,1840.5040283203125,1.0,279.1564025878906,283.30908203125,299.2807312011719,303.4945983886719,293.1499938964844,293.1499938964844,279.45001220703125,38729.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388033509254456,1.0,0.0,0.0,3.7195913791656494,3.719616413116455,9.23174354738876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.5517578125,0.0,1632.7877197265625,1895.4371337890625,0.0,2830.536865234375,0.923032522201538,1.0,0.0,3.0,1.0,0.0
17753400,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8006511330604553,0.3227385580539703,0.29323211312294,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8722855448722839,0.4227681756019592,0.4026769697666168,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8563917875289917,0.3995794653892517,0.2813974320888519,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8455514311790466,0.3840174674987793,0.3662474155426025,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6893956065177917,0.2037670463323593,0.9327404499053956,284.8916931152344,284.95001220703125,299.0074462890625,296.2651672363281,297.96942138671875,297.1705322265625,284.8948669433594,1.0,0.5310767889022827,0.6606324315071106,0.6606324315071106,1.0,1.0,-2.7328717708587646,1.185185432434082,1.5476863384246826,0.5679119825363159,0.887143075466156,0.887143075466156,0.0,146.07078552246094,124.0,64674.9375,0.0,1840.5040283203125,1.0,279.1564025878906,283.30908203125,299.2807312011719,303.4945983886719,293.1499938964844,293.1499938964844,279.45001220703125,38729.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388033509254456,1.0,0.0,0.0,3.7195913791656494,3.719616413116455,9.23174354738876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.5517578125,0.0,1632.7877197265625,1895.4371337890625,0.0,2830.536865234375,0.923032522201538,1.0,0.0,3.0,1.0,0.0
17753460,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8147141337394714,0.3235495090484619,0.293301373720169,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8883075714111328,0.4241462051868438,0.4033152461051941,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8715159296989441,0.4006326794624328,0.2816271781921386,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8603895306587219,0.3853592574596405,0.3668787777423858,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7019358277320862,0.2040812522172927,0.931618332862854,285.0202331542969,284.95001220703125,299.06500244140625,296.29571533203125,297.9960327148437,297.174560546875,285.0182189941406,1.0,0.524880051612854,0.6588298082351685,0.6588298082351685,1.0,1.0,-2.733400821685791,1.1843149662017822,1.5490858554840088,0.5668566823005676,1.0,1.0,0.0,136.4879913330078,112.0,64156.1796875,0.0,1796.664306640625,1.0,279.4437255859375,283.44268798828125,299.2742004394531,303.3811950683594,293.1499938964844,293.1499938964844,279.1499938964844,33230.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309244513511658,1.0,0.0,0.0,3.8366928100585938,3.8367180824279785,9.822167612583144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.2021484375,0.0,1729.18359375,1895.4371337890625,0.0,2757.052978515625,0.9451871514320374,1.0,0.0,3.0,1.0,0.0
17753520,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8147141337394714,0.3235495090484619,0.293301373720169,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8883075714111328,0.4241462051868438,0.4033152461051941,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8715159296989441,0.4006326794624328,0.2816271781921386,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8603895306587219,0.3853592574596405,0.3668787777423858,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7019358277320862,0.2040812522172927,0.931618332862854,285.0202331542969,284.95001220703125,299.06500244140625,296.29571533203125,297.9960327148437,297.174560546875,285.0182189941406,1.0,0.524880051612854,0.6588298082351685,0.6588298082351685,1.0,1.0,-2.733400821685791,1.1843149662017822,1.5490858554840088,0.5668566823005676,1.0,1.0,0.0,136.4879913330078,112.0,64156.1796875,0.0,1796.664306640625,1.0,279.4437255859375,283.44268798828125,299.2742004394531,303.3811950683594,293.1499938964844,293.1499938964844,279.1499938964844,33230.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309244513511658,1.0,0.0,0.0,3.8366928100585938,3.8367180824279785,9.822167612583144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.2021484375,0.0,1729.18359375,1895.4371337890625,0.0,2757.052978515625,0.9451871514320374,1.0,0.0,3.0,1.0,0.0
17753580,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8305702209472656,0.3234612345695495,0.2931053340435028,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9080013036727904,0.4247775971889496,0.4037510454654693,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8902244567871094,0.4008388221263885,0.2816725373268127,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8788871765136719,0.386017233133316,0.3673182427883148,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7166823744773865,0.2040701508522033,0.930235743522644,284.8924255371094,284.95001220703125,299.1224975585937,296.3261108398437,298.0189819335937,297.1725158691406,284.8951721191406,1.0,0.5179765820503235,0.6570272445678711,0.6570272445678711,1.0,1.0,-2.732617378234864,1.1827877759933472,1.549829602241516,0.5656207799911499,0.8910899758338928,0.8910899758338928,0.0,126.19645690917967,100.0,64886.89453125,0.0,1747.53662109375,1.0,279.1569519042969,283.3042297363281,299.3407287597656,303.56854248046875,293.1499938964844,293.1499938964844,279.45001220703125,38671.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83763587474823,1.0,0.0,0.0,3.736982345581055,3.7370078563690186,9.318272304881248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.6103515625,0.0,1652.574462890625,1895.4371337890625,0.0,2819.635498046875,0.9268146753311156,1.0,0.0,3.0,1.0,0.0
17753640,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8305702209472656,0.3234612345695495,0.2931053340435028,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9080013036727904,0.4247775971889496,0.4037510454654693,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8902244567871094,0.4008388221263885,0.2816725373268127,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8788871765136719,0.386017233133316,0.3673182427883148,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7166823744773865,0.2040701508522033,0.930235743522644,284.8924255371094,284.95001220703125,299.1224975585937,296.3261108398437,298.0189819335937,297.1725158691406,284.8951721191406,1.0,0.5179765820503235,0.6570272445678711,0.6570272445678711,1.0,1.0,-2.732617378234864,1.1827877759933472,1.549829602241516,0.5656207799911499,0.8910899758338928,0.8910899758338928,0.0,126.19645690917967,100.0,64886.89453125,0.0,1747.53662109375,1.0,279.1569519042969,283.3042297363281,299.3407287597656,303.56854248046875,293.1499938964844,293.1499938964844,279.45001220703125,38671.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83763587474823,1.0,0.0,0.0,3.736982345581055,3.7370078563690186,9.318272304881248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.6103515625,0.0,1652.574462890625,1895.4371337890625,0.0,2819.635498046875,0.9268146753311156,1.0,0.0,3.0,1.0,0.0
17753700,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8398467898368835,0.3238063752651214,0.2929679751396179,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9205776453018188,0.4254143834114074,0.4039158523082733,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9012853503227234,0.4013014435768127,0.2816569805145263,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8899033069610596,0.3866369426250458,0.367488145828247,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7246423959732056,0.2042148113250732,0.929351568222046,285.0277099609375,284.95001220703125,299.15118408203125,296.3412170410156,298.0318603515625,297.1739196777344,285.0322570800781,1.0,0.5142883062362671,0.6561259031295776,0.6561259031295776,1.0,1.0,-2.7317683696746826,1.181820511817932,1.549947738647461,0.5647981762886047,0.983781099319458,0.983781099319458,0.0,120.78339385986328,100.0,64142.2421875,0.0,1721.0660400390625,1.0,279.4042358398437,283.45245361328125,299.3074645996094,303.3715209960937,293.1499938964844,293.1499938964844,279.45001220703125,34280.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315738439559937,1.0,0.0,0.0,3.780123472213745,3.780148506164551,9.534661558063816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.3388671875,0.0,1669.4864501953125,1895.4371337890625,0.0,2763.1015625,0.9350560903549194,1.0,0.0,3.0,1.0,0.0
17753760,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8516153693199158,0.3243659734725952,0.2932020723819732,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9364863634109496,0.4262602627277374,0.4044248163700104,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9157196879386902,0.4019802212715149,0.2819185256958008,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9034984707832336,0.3874432146549225,0.3679669201374054,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7342650890350342,0.2044849544763565,0.9292789101600648,285.0229797363281,284.95001220703125,299.1798400878906,296.3562927246094,298.0458068847656,297.17724609375,285.0213317871094,1.0,0.5106264352798462,0.6552354097366333,0.6552354097366333,1.0,1.0,-2.7334609031677246,1.1820392608642578,1.5514217615127563,0.5646219253540039,1.0,1.0,0.0,114.92782592773438,88.0,64348.72265625,0.0,1696.29052734375,1.0,279.4436340332031,283.4408569335937,299.3348388671875,303.4548645019531,293.1499938964844,293.1499938964844,279.1499938964844,33355.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298262357711792,1.0,0.0,0.0,3.8493363857269287,3.8493618965148926,9.887011174214422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.580078125,0.0,1745.5885009765625,1895.4371337890625,0.0,2746.827880859375,0.9481688141822816,1.0,0.0,3.0,1.0,0.0
17753820,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8782299160957336,0.3243524730205536,0.293045163154602,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.968935251235962,0.4269834458827972,0.404915452003479,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9491958618164062,0.4022576212882995,0.2819913327693939,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.936481237411499,0.3881676495075226,0.3684384524822235,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7559213638305664,0.2045549750328064,0.928106725215912,284.8920288085937,284.95001220703125,299.237060546875,296.3862609863281,298.0687866210937,297.1756286621094,284.8947448730469,1.0,0.5030252933502197,0.6534544825553894,0.6534544825553894,1.0,1.0,-2.733114957809448,1.1806960105895996,1.552418828010559,0.5634751319885254,0.895236611366272,0.895236611366272,0.0,103.67474365234376,76.0,65118.0078125,0.0,1643.3466796875,1.0,279.15679931640625,283.2984313964844,299.4011535644531,303.64434814453125,293.1499938964844,293.1499938964844,279.45001220703125,38598.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365533947944641,1.0,0.0,0.0,3.755373001098633,3.7553985118865967,9.410212555849284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.046875,0.0,1673.594970703125,1895.4371337890625,0.0,2809.53125,0.9307891130447388,1.0,0.0,3.0,1.0,0.0
17753880,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8782299160957336,0.3243524730205536,0.293045163154602,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.968935251235962,0.4269834458827972,0.404915452003479,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9491958618164062,0.4022576212882995,0.2819913327693939,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.936481237411499,0.3881676495075226,0.3684384524822235,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7559213638305664,0.2045549750328064,0.928106725215912,284.8920288085937,284.95001220703125,299.237060546875,296.3862609863281,298.0687866210937,297.1756286621094,284.8947448730469,1.0,0.5030252933502197,0.6534544825553894,0.6534544825553894,1.0,1.0,-2.733114957809448,1.1806960105895996,1.552418828010559,0.5634751319885254,0.895236611366272,0.895236611366272,0.0,103.67474365234376,76.0,65118.0078125,0.0,1643.3466796875,1.0,279.15679931640625,283.2984313964844,299.4011535644531,303.64434814453125,293.1499938964844,293.1499938964844,279.45001220703125,38598.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365533947944641,1.0,0.0,0.0,3.755373001098633,3.7553985118865967,9.410212555849284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.046875,0.0,1673.594970703125,1895.4371337890625,0.0,2809.53125,0.9307891130447388,1.0,0.0,3.0,1.0,0.0
17753940,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9150230884552002,0.3252915740013122,0.2931762337684631,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.4285943806171417,0.4030825793743133,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.986462414264679,0.4034223854541778,0.2822591662406921,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.97648423910141,0.3896166384220123,0.3691156506538391,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7859874367713928,0.2050249725580215,0.9273989796638488,285.0262451171875,284.95001220703125,299.2940979003906,296.416015625,298.09539794921875,297.1805419921875,285.02459716796875,1.0,0.495135635137558,0.6516734957695007,0.6516734957695007,1.0,1.0,-2.732354164123535,1.1791468858718872,1.5532073974609375,0.5621859431266785,1.0,1.0,0.0,92.19904327392578,94.0,64522.03515625,0.0,1588.209228515625,1.0,279.4435729980469,283.43914794921875,299.39501953125,303.5289611816406,293.1499938964844,293.1499938964844,279.1499938964844,33597.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288148045539856,1.0,0.0,0.0,3.861294507980346,3.861320018768311,9.948535080184229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.544921875,0.0,1762.1796875,1895.4371337890625,0.0,2737.415283203125,0.950940489768982,1.0,0.0,3.0,1.0,0.0
17754000,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9150230884552002,0.3252915740013122,0.2931762337684631,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.4285943806171417,0.4030825793743133,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.986462414264679,0.4034223854541778,0.2822591662406921,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.97648423910141,0.3896166384220123,0.3691156506538391,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7859874367713928,0.2050249725580215,0.9273989796638488,285.0262451171875,284.95001220703125,299.2940979003906,296.416015625,298.09539794921875,297.1805419921875,285.02459716796875,1.0,0.495135635137558,0.6516734957695007,0.6516734957695007,1.0,1.0,-2.732354164123535,1.1791468858718872,1.5532073974609375,0.5621859431266785,1.0,1.0,0.0,92.19904327392578,94.0,64522.03515625,0.0,1588.209228515625,1.0,279.4435729980469,283.43914794921875,299.39501953125,303.5289611816406,293.1499938964844,293.1499938964844,279.1499938964844,33597.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288148045539856,1.0,0.0,0.0,3.861294507980346,3.861320018768311,9.948535080184229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.544921875,0.0,1762.1796875,1895.4371337890625,0.0,2737.415283203125,0.950940489768982,1.0,0.0,3.0,1.0,0.0
17754060,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55938720703125,0.8548271656036377,0.3295109570026397,0.2955211699008941,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.9435460567474364,0.4355726540088653,0.410915732383728,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.921111822128296,0.4092887639999389,0.2851896584033966,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.9087621569633484,0.3944746851921081,0.372613251209259,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.7354459166526794,0.20512755215168,0.9306499361991882,284.5603332519531,284.95001220703125,299.3509521484375,296.4454650878906,298.129150390625,297.22637939453125,284.5542297363281,1.0,0.4855163693428039,0.649884045124054,0.649884045124054,1.0,1.0,-2.531996011734009,1.0980993509292605,1.4338966608047483,0.4392123818397522,0.6232482194900513,0.6232482194900513,0.0,103.86405181884766,112.0,57802.7890625,0.0,1491.0672607421875,1.0,279.1568908691406,283.0881042480469,299.4203186035156,303.3763732910156,293.1499938964844,293.1499938964844,279.45001220703125,62898.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301081657409668,1.0,0.0,0.0,3.3412930965423584,3.3413190841674805,7.44941985431069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.6123046875,0.0,1400.3084716796875,1895.4371337890625,0.0,2749.452392578125,0.8381364941596985,1.0,0.0,3.0,1.0,0.0
17754120,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55938720703125,0.8548271656036377,0.3295109570026397,0.2955211699008941,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.9435460567474364,0.4355726540088653,0.410915732383728,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.921111822128296,0.4092887639999389,0.2851896584033966,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.9087621569633484,0.3944746851921081,0.372613251209259,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.7354459166526794,0.20512755215168,0.9306499361991882,284.5603332519531,284.95001220703125,299.3509521484375,296.4454650878906,298.129150390625,297.22637939453125,284.5542297363281,1.0,0.4855163693428039,0.649884045124054,0.649884045124054,1.0,1.0,-2.531996011734009,1.0980993509292605,1.4338966608047483,0.4392123818397522,0.6232482194900513,0.6232482194900513,0.0,103.86405181884766,112.0,57802.7890625,0.0,1491.0672607421875,1.0,279.1568908691406,283.0881042480469,299.4203186035156,303.3763732910156,293.1499938964844,293.1499938964844,279.45001220703125,62898.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301081657409668,1.0,0.0,0.0,3.3412930965423584,3.3413190841674805,7.44941985431069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.6123046875,0.0,1400.3084716796875,1895.4371337890625,0.0,2749.452392578125,0.8381364941596985,1.0,0.0,3.0,1.0,0.0
17754180,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.922041356563568,0.329361617565155,0.2971760332584381,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.9990000128746032,0.4395634233951568,0.4005961418151855,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.992427945137024,0.4094642102718353,0.2868611514568329,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.982681691646576,0.3951354920864105,0.3746500611305237,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.78975510597229,0.2066794782876968,0.9345185160636902,285.1723022460937,284.95001220703125,299.4075927734375,296.47467041015625,298.1707763671875,297.22906494140625,285.171875,1.0,0.4995003640651703,0.6480945944786072,0.6480945944786072,1.0,1.0,-2.753861665725708,1.1868324279785156,1.567029356956482,0.564520537853241,1.0,1.0,0.0,92.40184783935548,130.0,64128.53125,0.0,1620.814453125,1.0,279.4408264160156,283.5750732421875,299.4566955566406,303.51226806640625,293.1499938964844,293.1499938964844,279.1499938964844,30961.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177646398544312,1.0,0.0,0.0,3.7090213298797607,3.709044933319092,9.179350399790563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.39453125,0.0,1561.5206298828125,1895.4371337890625,0.0,2634.872802734375,0.9150842428207396,1.0,0.0,3.0,1.0,0.0
17754240,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.922041356563568,0.329361617565155,0.2971760332584381,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.9990000128746032,0.4395634233951568,0.4005961418151855,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.992427945137024,0.4094642102718353,0.2868611514568329,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.982681691646576,0.3951354920864105,0.3746500611305237,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.78975510597229,0.2066794782876968,0.9345185160636902,285.1723022460937,284.95001220703125,299.4075927734375,296.47467041015625,298.1707763671875,297.22906494140625,285.171875,1.0,0.4995003640651703,0.6480945944786072,0.6480945944786072,1.0,1.0,-2.753861665725708,1.1868324279785156,1.567029356956482,0.564520537853241,1.0,1.0,0.0,92.40184783935548,130.0,64128.53125,0.0,1620.814453125,1.0,279.4408264160156,283.5750732421875,299.4566955566406,303.51226806640625,293.1499938964844,293.1499938964844,279.1499938964844,30961.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177646398544312,1.0,0.0,0.0,3.7090213298797607,3.709044933319092,9.179350399790563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.39453125,0.0,1561.5206298828125,1895.4371337890625,0.0,2634.872802734375,0.9150842428207396,1.0,0.0,3.0,1.0,0.0
