time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.905800759792328,0.3288897275924682,0.2970227301120758,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.998058259487152,0.4387938380241394,0.4163191020488739,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.979312777519226,0.4088280498981476,0.2865928709506988,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9687068462371826,0.3950406312942505,0.374805212020874,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7778152227401733,0.206817165017128,0.9365442395210266,285.0247497558594,284.95001220703125,299.4358215332031,296.4891357421875,298.1763610839844,297.2173767089844,285.01373291015625,1.0,0.5057938694953918,0.6471998691558838,0.6471998691558838,1.0,1.0,-2.77520751953125,1.196120023727417,1.5790873765945437,0.569255530834198,1.0,1.0,0.0,97.3882064819336,130.0,65948.7734375,0.0,1675.449951171875,1.0,279.1947021484375,283.3912658691406,299.54156494140625,303.8415222167969,293.1499938964844,293.1499938964844,279.1499938964844,32110.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269004225730896,1.0,0.0,0.0,3.774334669113159,3.774359226226807,9.505480420557432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.357421875,0.0,1645.849609375,1895.4371337890625,0.0,2719.61083984375,0.9303407669067384,1.0,0.0,3.0,1.0,0.0
17754360,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8791275024414062,0.3281075358390808,0.2967499792575836,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9740116596221924,0.4374175667762756,0.4155071973800659,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.951170027256012,0.4079914689064026,0.2863099277019501,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9393154382705688,0.3946921229362488,0.3749103844165802,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7561686038970947,0.2066224515438079,0.9379603862762452,284.95428466796875,284.95001220703125,299.4639892578125,296.5035400390625,298.1795959472656,297.20263671875,284.9513854980469,1.0,0.5116013288497925,0.6461620926856995,0.6461620926856995,1.0,1.0,-2.7751035690307617,1.1952860355377195,1.5798176527023315,0.568841278553009,0.9698575735092164,0.9698575735092164,0.0,106.2559814453125,148.0,66306.09375,0.0,1717.4324951171875,1.0,279.1579284667969,283.3257141113281,299.552490234375,303.8619689941406,293.1499938964844,293.1499938964844,278.8500061035156,33768.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831926703453064,1.0,0.0,0.0,3.8065147399902335,3.80653977394104,9.668259508543995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.75390625,0.0,1696.9559326171875,1895.4371337890625,0.0,2766.388671875,0.9384188055992126,1.0,0.0,3.0,1.0,0.0
17754420,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.83880215883255,0.3265644311904907,0.2959743738174438,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9246147871017456,0.4357886612415313,0.4143199622631073,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9013151526451112,0.4064821004867553,0.2857027351856231,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8916744589805603,0.3939671218395233,0.3748975098133087,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7236530184745789,0.2058985978364944,0.938472330570221,284.8765563964844,284.95001220703125,299.5201416015625,296.5321044921875,298.19073486328125,297.1817932128906,284.87994384765625,1.0,0.5231534838676453,0.6440865397453308,0.6440865397453308,1.0,1.0,-2.7726144790649414,1.1926325559616089,1.579982042312622,0.5668489336967468,0.8622158765792847,0.8622158765792847,0.0,124.34308624267578,166.0,66715.4609375,0.0,1799.2181396484375,1.0,278.85723876953125,283.2409362792969,299.5559997558594,303.9188842773437,293.1499938964844,293.1499938964844,279.1499938964844,39799.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394328951835632,1.0,0.0,0.0,3.634993076324463,3.6350176334381104,8.816585932436283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.4423828125,0.0,1544.851318359375,1895.4371337890625,0.0,2836.417236328125,0.9052943587303162,1.0,0.0,3.0,1.0,0.0
17754480,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.83880215883255,0.3265644311904907,0.2959743738174438,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9246147871017456,0.4357886612415313,0.4143199622631073,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9013151526451112,0.4064821004867553,0.2857027351856231,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8916744589805603,0.3939671218395233,0.3748975098133087,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7236530184745789,0.2058985978364944,0.938472330570221,284.8765563964844,284.95001220703125,299.5201416015625,296.5321044921875,298.19073486328125,297.1817932128906,284.87994384765625,1.0,0.5231534838676453,0.6440865397453308,0.6440865397453308,1.0,1.0,-2.7726144790649414,1.1926325559616089,1.579982042312622,0.5668489336967468,0.8622158765792847,0.8622158765792847,0.0,124.34308624267578,166.0,66715.4609375,0.0,1799.2181396484375,1.0,278.85723876953125,283.2409362792969,299.5559997558594,303.9188842773437,293.1499938964844,293.1499938964844,279.1499938964844,39799.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394328951835632,1.0,0.0,0.0,3.634993076324463,3.6350176334381104,8.816585932436283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.4423828125,0.0,1544.851318359375,1895.4371337890625,0.0,2836.417236328125,0.9052943587303162,1.0,0.0,3.0,1.0,0.0
17754540,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8124952912330627,0.3267813920974731,0.2964470088481903,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8912878632545471,0.4364644289016723,0.4151468276977539,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8705580234527588,0.4068193733692169,0.2861336171627044,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8618583679199219,0.3946738541126251,0.3759071826934814,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6995053291320801,0.2057834565639495,0.9403696656227112,285.0021667480469,284.95001220703125,299.57598876953125,296.560302734375,298.2120361328125,297.1788024902344,285.0006408691406,1.0,0.5350385308265686,0.6420109868049622,0.6420109868049622,1.0,1.0,-2.778177261352539,1.1937156915664673,1.584461688995361,0.566677451133728,0.96323823928833,0.96323823928833,0.0,141.5469207763672,184.0,66308.6953125,0.0,1889.2266845703125,1.0,279.1430969238281,283.37115478515625,299.54022216796875,303.7896728515625,293.1499938964844,293.1499938964844,278.8500061035156,33509.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315969705581665,1.0,0.0,0.0,3.749764442443848,3.749788999557495,9.38212622259016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.6494140625,0.0,1627.873046875,1895.4371337890625,0.0,2763.317138671875,0.9256975650787354,1.0,0.0,3.0,1.0,0.0
17754600,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8124952912330627,0.3267813920974731,0.2964470088481903,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8912878632545471,0.4364644289016723,0.4151468276977539,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8705580234527588,0.4068193733692169,0.2861336171627044,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8618583679199219,0.3946738541126251,0.3759071826934814,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6995053291320801,0.2057834565639495,0.9403696656227112,285.0021667480469,284.95001220703125,299.57598876953125,296.560302734375,298.2120361328125,297.1788024902344,285.0006408691406,1.0,0.5350385308265686,0.6420109868049622,0.6420109868049622,1.0,1.0,-2.778177261352539,1.1937156915664673,1.584461688995361,0.566677451133728,0.96323823928833,0.96323823928833,0.0,141.5469207763672,184.0,66308.6953125,0.0,1889.2266845703125,1.0,279.1430969238281,283.37115478515625,299.54022216796875,303.7896728515625,293.1499938964844,293.1499938964844,278.8500061035156,33509.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315969705581665,1.0,0.0,0.0,3.749764442443848,3.749788999557495,9.38212622259016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.6494140625,0.0,1627.873046875,1895.4371337890625,0.0,2763.317138671875,0.9256975650787354,1.0,0.0,3.0,1.0,0.0
17754660,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7888920903205872,0.3262542486190796,0.2968543767929077,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8658695220947266,0.436842143535614,0.4163406193256378,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8462116122245789,0.4065581262111664,0.2866174876689911,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8384771943092346,0.3948681652545929,0.3769635558128357,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6784024238586426,0.2053695619106292,0.9423296451568604,284.9060363769531,284.95001220703125,299.63153076171875,296.5881042480469,298.23126220703125,297.17236328125,284.90875244140625,1.0,0.5471198558807373,0.6401312947273254,0.6401312947273254,1.0,1.0,-2.784313678741455,1.1951473951339722,1.5891664028167725,0.5669098496437073,0.8734608292579651,0.8734608292579651,0.0,159.35482788085938,172.0,67025.4140625,0.0,1983.3651123046875,1.0,278.85699462890625,283.2611694335937,299.6014099121094,303.9692687988281,293.1499938964844,293.1499938964844,279.1499938964844,38587.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378193378448486,1.0,0.0,0.0,3.635797500610352,3.63582181930542,8.820488801575266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3701171875,0.0,1536.713134765625,1895.4371337890625,0.0,2821.348388671875,0.9045599699020386,1.0,0.0,3.0,1.0,0.0
17754720,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7888920903205872,0.3262542486190796,0.2968543767929077,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8658695220947266,0.436842143535614,0.4163406193256378,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8462116122245789,0.4065581262111664,0.2866174876689911,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8384771943092346,0.3948681652545929,0.3769635558128357,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6784024238586426,0.2053695619106292,0.9423296451568604,284.9060363769531,284.95001220703125,299.63153076171875,296.5881042480469,298.23126220703125,297.17236328125,284.90875244140625,1.0,0.5471198558807373,0.6401312947273254,0.6401312947273254,1.0,1.0,-2.784313678741455,1.1951473951339722,1.5891664028167725,0.5669098496437073,0.8734608292579651,0.8734608292579651,0.0,159.35482788085938,172.0,67025.4140625,0.0,1983.3651123046875,1.0,278.85699462890625,283.2611694335937,299.6014099121094,303.9692687988281,293.1499938964844,293.1499938964844,279.1499938964844,38587.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378193378448486,1.0,0.0,0.0,3.635797500610352,3.63582181930542,8.820488801575266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3701171875,0.0,1536.713134765625,1895.4371337890625,0.0,2821.348388671875,0.9045599699020386,1.0,0.0,3.0,1.0,0.0
17754780,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7829467058181763,0.326686829328537,0.2971783578395843,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8600645661354065,0.4381894171237945,0.4175441563129425,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8404107689857483,0.4072467386722564,0.2870475947856903,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8330354690551758,0.3958433866500854,0.3778546452522278,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6729395389556885,0.205363318324089,0.9426298141479492,285.01568603515625,284.95001220703125,299.68670654296875,296.61553955078125,298.25469970703125,297.1737365722656,285.0133972167969,1.0,0.5501996874809265,0.6382516026496887,0.6382516026496887,1.0,1.0,-2.788097381591797,1.1954809427261353,1.5926164388656616,0.5664717555046082,0.9776422381401062,0.9776422381401062,0.0,164.65550231933594,160.0,66650.6484375,0.0,2014.6204833984373,1.0,279.1431884765625,283.37530517578125,299.5973815917969,303.8686828613281,293.1499938964844,293.1499938964844,278.8500061035156,33046.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308206796646118,1.0,0.0,0.0,3.7664835453033447,3.766508102416992,9.465976518185926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.1767578125,0.0,1643.8587646484375,1895.4371337890625,0.0,2756.086669921875,0.9291518330574036,1.0,0.0,3.0,1.0,0.0
17754840,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7829467058181763,0.326686829328537,0.2971783578395843,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8600645661354065,0.4381894171237945,0.4175441563129425,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8404107689857483,0.4072467386722564,0.2870475947856903,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8330354690551758,0.3958433866500854,0.3778546452522278,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6729395389556885,0.205363318324089,0.9426298141479492,285.01568603515625,284.95001220703125,299.68670654296875,296.61553955078125,298.25469970703125,297.1737365722656,285.0133972167969,1.0,0.5501996874809265,0.6382516026496887,0.6382516026496887,1.0,1.0,-2.788097381591797,1.1954809427261353,1.5926164388656616,0.5664717555046082,0.9776422381401062,0.9776422381401062,0.0,164.65550231933594,160.0,66650.6484375,0.0,2014.6204833984373,1.0,279.1431884765625,283.37530517578125,299.5973815917969,303.8686828613281,293.1499938964844,293.1499938964844,278.8500061035156,33046.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308206796646118,1.0,0.0,0.0,3.7664835453033447,3.766508102416992,9.465976518185926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.1767578125,0.0,1643.8587646484375,1895.4371337890625,0.0,2756.086669921875,0.9291518330574036,1.0,0.0,3.0,1.0,0.0
17754900,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7836189270019531,0.326547622680664,0.2972677946090698,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8610723614692688,0.4385898113250732,0.418104350566864,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8411523699760437,0.4072611629962921,0.2872157990932464,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.833873987197876,0.3960678875446319,0.3782396018505096,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6734281778335571,0.2052511125802993,0.9424880146980286,284.8731384277344,284.95001220703125,299.71417236328125,296.62908935546875,298.2651062011719,297.1723937988281,284.8682861328125,1.0,0.5499370694160461,0.6373117566108704,0.6373117566108704,1.0,1.0,-2.7893784046173096,1.1953442096710205,1.594034194946289,0.5661577582359314,0.8821287155151367,0.8821287155151367,0.0,164.2052459716797,160.0,67573.2109375,0.0,2014.541259765625,1.0,278.8950500488281,283.21551513671875,299.6582946777344,304.1093139648437,293.1499938964844,293.1499938964844,278.8500061035156,37029.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836388885974884,1.0,0.0,0.0,3.7440690994262695,3.744094133377075,9.353647101306706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.0341796875,0.0,1648.266357421875,1895.4371337890625,0.0,2807.995849609375,0.9249249696731568,1.0,0.0,3.0,1.0,0.0
17754960,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7850423455238342,0.3262425065040588,0.296950101852417,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8630273342132568,0.4388676285743713,0.4183053374290466,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8427196145057678,0.4071025252342224,0.2870755195617676,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8355528116226196,0.3961347639560699,0.3782655000686645,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6746683716773987,0.2050569206476211,0.9413950443267822,284.9002990722656,284.95001220703125,299.7415466308594,296.6425170898437,298.2745666503906,297.16961669921875,284.9029235839844,1.0,0.5486960411071777,0.6363287568092346,0.6363287568092346,1.0,1.0,-2.787789821624756,1.1938458681106567,1.5939439535140991,0.5650873184204102,0.8770785331726074,0.8770785331726074,0.0,162.7142791748047,148.0,67298.9140625,0.0,2004.89892578125,1.0,278.8570861816406,283.2491149902344,299.656982421875,304.0472106933594,293.1499938964844,293.1499938964844,279.1499938964844,38586.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373264670372009,1.0,0.0,0.0,3.660543441772461,3.660567998886109,8.940965017245617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.755859375,0.0,1564.3372802734375,1895.4371337890625,0.0,2816.746826171875,0.9098607301712036,1.0,0.0,3.0,1.0,0.0
17755020,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7886877059936523,0.3264740705490112,0.296779990196228,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8673732280731201,0.4397149682044983,0.4187221229076385,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8464784026145935,0.4074676930904388,0.287045419216156,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8393591046333313,0.3966586887836456,0.3784173727035522,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6777855157852173,0.2050966769456863,0.9403900504112244,285.030029296875,284.95001220703125,299.7720642089844,296.6574401855469,298.28759765625,297.1708068847656,285.0307312011719,1.0,0.5465559959411621,0.6352278590202332,0.6352278590202332,1.0,1.0,-2.7870194911956787,1.192642331123352,1.5943771600723269,0.5640329122543335,0.9705360531806946,0.9705360531806946,0.0,159.5736541748047,148.0,66644.25,0.0,1988.745361328125,1.0,279.1121520996094,283.3874816894531,299.62518310546875,303.859375,293.1499938964844,293.1499938964844,279.1499938964844,33611.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311501145362854,1.0,0.0,0.0,3.723682403564453,3.7237067222595215,9.252062795894744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.837890625,0.0,1598.4639892578125,1895.4371337890625,0.0,2759.15478515625,0.921539545059204,1.0,0.0,3.0,1.0,0.0
17755080,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.793178379535675,0.3267819583415985,0.2969189584255218,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8724859952926636,0.4405205845832824,0.4193223118782043,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8510321974754333,0.4078841507434845,0.2872254550457001,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8438805937767029,0.3971896469593048,0.378765195608139,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.681615948677063,0.2052206993103027,0.9401941895484924,285.0128479003906,284.95001220703125,299.7959899902344,296.6690673828125,298.2986145019531,297.1731262207031,285.0106201171875,1.0,0.5445356369018555,0.6343628168106079,0.6343628168106079,1.0,1.0,-2.7883055210113525,1.1925625801086426,1.5957430601119995,0.5636798143386841,0.98053377866745,0.98053377866745,0.0,156.17755126953125,136.0,66827.125,0.0,1974.6622314453125,1.0,279.1433410644531,283.36773681640625,299.6499938964844,303.9350280761719,293.1499938964844,293.1499938964844,278.8500061035156,33190.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301043510437012,1.0,0.0,0.0,3.783228635787964,3.7832534313201904,9.550332151775365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.935546875,0.0,1664.718994140625,1895.4371337890625,0.0,2749.417236328125,0.9330304861068726,1.0,0.0,3.0,1.0,0.0
17755140,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8043622374534607,0.3264435827732086,0.2965403497219085,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8856124877929688,0.4414683878421783,0.4200954735279083,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8627380728721619,0.4078304171562195,0.2871243953704834,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8555575609207153,0.3975546360015869,0.3789867758750915,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6914772987365723,0.2050867974758148,0.9385184645652772,284.8983764648437,284.95001220703125,299.8500061035156,296.6951599121094,298.3189392089844,297.1708679199219,284.9011535644531,1.0,0.5388434529304504,0.6323968768119812,0.6323968768119812,1.0,1.0,-2.786917924880981,1.1903486251831057,1.5965691804885864,0.5619303584098816,0.8787774443626404,0.8787774443626404,0.0,147.62245178222656,124.0,67444.625,0.0,1931.7991943359373,1.0,278.8567199707031,283.24298095703125,299.7084655761719,304.10888671875,293.1499938964844,293.1499938964844,279.1499938964844,38700.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836361289024353,1.0,0.0,0.0,3.6730546951293945,3.673079490661621,9.002188789963839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.185546875,0.0,1579.3023681640625,1895.4371337890625,0.0,2807.73828125,0.9127889275550842,1.0,0.0,3.0,1.0,0.0
17755200,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8043622374534607,0.3264435827732086,0.2965403497219085,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8856124877929688,0.4414683878421783,0.4200954735279083,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8627380728721619,0.4078304171562195,0.2871243953704834,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8555575609207153,0.3975546360015869,0.3789867758750915,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6914772987365723,0.2050867974758148,0.9385184645652772,284.8983764648437,284.95001220703125,299.8500061035156,296.6951599121094,298.3189392089844,297.1708679199219,284.9011535644531,1.0,0.5388434529304504,0.6323968768119812,0.6323968768119812,1.0,1.0,-2.786917924880981,1.1903486251831057,1.5965691804885864,0.5619303584098816,0.8787774443626404,0.8787774443626404,0.0,147.62245178222656,124.0,67444.625,0.0,1931.7991943359373,1.0,278.8567199707031,283.24298095703125,299.7084655761719,304.10888671875,293.1499938964844,293.1499938964844,279.1499938964844,38700.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836361289024353,1.0,0.0,0.0,3.6730546951293945,3.673079490661621,9.002188789963839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.185546875,0.0,1579.3023681640625,1895.4371337890625,0.0,2807.73828125,0.9127889275550842,1.0,0.0,3.0,1.0,0.0
17755260,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8144158720970154,0.3250305950641632,0.295095682144165,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8982726335525513,0.441150426864624,0.4196651875972748,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8740777373313904,0.4066109955310821,0.2861548364162445,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8668054938316345,0.396521657705307,0.3779128193855285,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6996047496795654,0.2030441612005233,0.9296160936355592,284.997802734375,284.95001220703125,299.9037780761719,296.720947265625,298.3305969238281,297.1544189453125,284.99493408203125,1.0,0.5313904285430908,0.6305988430976868,0.6305988430976868,1.0,1.0,-2.7715203762054443,1.1817630529403689,1.5897573232650757,0.5569537878036499,0.9689791202545166,0.9689791202545166,0.0,139.1935272216797,112.0,66603.7421875,0.0,1867.7607421875,1.0,279.14337158203125,283.3540954589844,299.6991577148437,303.9798278808594,293.1499938964844,293.1499938964844,278.8500061035156,33649.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286936283111572,1.0,0.0,0.0,3.783036231994629,3.783061027526856,9.549360129312845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.11328125,0.0,1668.046630859375,1895.4371337890625,0.0,2736.28759765625,0.9331985712051392,1.0,0.0,3.0,1.0,0.0
17755320,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8144158720970154,0.3250305950641632,0.295095682144165,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8982726335525513,0.441150426864624,0.4196651875972748,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8740777373313904,0.4066109955310821,0.2861548364162445,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8668054938316345,0.396521657705307,0.3779128193855285,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6996047496795654,0.2030441612005233,0.9296160936355592,284.997802734375,284.95001220703125,299.9037780761719,296.720947265625,298.3305969238281,297.1544189453125,284.99493408203125,1.0,0.5313904285430908,0.6305988430976868,0.6305988430976868,1.0,1.0,-2.7715203762054443,1.1817630529403689,1.5897573232650757,0.5569537878036499,0.9689791202545166,0.9689791202545166,0.0,139.1935272216797,112.0,66603.7421875,0.0,1867.7607421875,1.0,279.14337158203125,283.3540954589844,299.6991577148437,303.9798278808594,293.1499938964844,293.1499938964844,278.8500061035156,33649.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286936283111572,1.0,0.0,0.0,3.783036231994629,3.783061027526856,9.549360129312845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.11328125,0.0,1668.046630859375,1895.4371337890625,0.0,2736.28759765625,0.9331985712051392,1.0,0.0,3.0,1.0,0.0
17755380,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8274887204170227,0.3238043785095215,0.293687641620636,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9160586595535278,0.441028743982315,0.419210821390152,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8897531628608704,0.40556800365448,0.2851887047290802,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8823714852333069,0.3957483470439911,0.376831978559494,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7109546065330505,0.2015096694231033,0.9206556677818298,284.8915100097656,284.95001220703125,299.9574890136719,296.7465515136719,298.3448791503906,297.14276123046875,284.894287109375,1.0,0.5229319334030151,0.6288008093833923,0.6288008093833923,1.0,1.0,-2.7560534477233887,1.173164963722229,1.5828886032104492,0.5518141984939575,0.8634653687477112,0.8634653687477112,0.0,129.27487182617188,100.0,66731.375,0.0,1797.2943115234375,1.0,278.8568725585937,283.24542236328125,299.75213623046875,304.1138916015625,293.1499938964844,293.1499938964844,279.1499938964844,39537.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333861231803894,1.0,0.0,0.0,3.632277488708496,3.632301807403565,8.803417586022988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.8154296875,0.0,1539.8828125,1895.4371337890625,0.0,2779.989013671875,0.9044909477233888,1.0,0.0,3.0,1.0,0.0
17755440,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8274887204170227,0.3238043785095215,0.293687641620636,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9160586595535278,0.441028743982315,0.419210821390152,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8897531628608704,0.40556800365448,0.2851887047290802,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8823714852333069,0.3957483470439911,0.376831978559494,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7109546065330505,0.2015096694231033,0.9206556677818298,284.8915100097656,284.95001220703125,299.9574890136719,296.7465515136719,298.3448791503906,297.14276123046875,284.894287109375,1.0,0.5229319334030151,0.6288008093833923,0.6288008093833923,1.0,1.0,-2.7560534477233887,1.173164963722229,1.5828886032104492,0.5518141984939575,0.8634653687477112,0.8634653687477112,0.0,129.27487182617188,100.0,66731.375,0.0,1797.2943115234375,1.0,278.8568725585937,283.24542236328125,299.75213623046875,304.1138916015625,293.1499938964844,293.1499938964844,279.1499938964844,39537.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333861231803894,1.0,0.0,0.0,3.632277488708496,3.632301807403565,8.803417586022988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.8154296875,0.0,1539.8828125,1895.4371337890625,0.0,2779.989013671875,0.9044909477233888,1.0,0.0,3.0,1.0,0.0
17755500,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.836101233959198,0.3237977623939514,0.2932033240795135,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9285234212875366,0.4415261149406433,0.4191983938217163,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.900137186050415,0.4056344032287597,0.2848680317401886,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8927056789398193,0.3958761394023895,0.3764931559562683,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7182324528694153,0.201114073395729,0.9171031713485718,285.0155944824219,284.95001220703125,299.9843139648437,296.7593078613281,298.355224609375,297.1423645019531,285.0186767578125,1.0,0.5185520052909851,0.6279017925262451,0.6279017925262451,1.0,1.0,-2.75038743019104,1.1698315143585205,1.580556035041809,0.5496528744697571,0.946825921535492,0.946825921535492,0.0,123.6954345703125,100.0,65927.4296875,0.0,1762.5489501953125,1.0,279.1016845703125,283.3822021484375,299.7189636230469,303.9076843261719,293.1499938964844,293.1499938964844,279.1499938964844,34549.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267725706100464,1.0,0.0,0.0,3.676241159439087,3.676265001296997,9.017813908940298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.09375,0.0,1551.63232421875,1895.4371337890625,0.0,2718.42236328125,0.9120561480522156,1.0,0.0,3.0,1.0,0.0
17755560,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8471611142158508,0.3240056037902832,0.2931204438209533,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9439468383789062,0.4422428905963897,0.4195804297924042,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9137542247772216,0.4059278666973114,0.284856915473938,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9057116508483888,0.3962208032608032,0.3765226602554321,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7271031141281128,0.2009068578481674,0.914742946624756,284.9998474121094,284.95001220703125,300.0111389160156,296.77203369140625,298.36724853515625,297.1445617675781,284.99786376953125,1.0,0.514252781867981,0.6272192597389221,0.6272192597389221,1.0,1.0,-2.747929334640503,1.1681362390518188,1.579793095588684,0.548448920249939,0.9566622376441956,0.9566622376441956,0.0,117.64163970947266,88.0,66031.765625,0.0,1730.497802734375,1.0,279.1427917480469,283.36328125,299.74542236328125,303.9840087890625,293.1499938964844,293.1499938964844,278.8500061035156,33672.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245925903320312,1.0,0.0,0.0,3.7411396503448486,3.741163969039917,9.339015605291934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.4208984375,0.0,1619.0987548828125,1895.4371337890625,0.0,2698.168212890625,0.9239386320114136,1.0,0.0,3.0,1.0,0.0
17755620,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8724575638771057,0.3235117793083191,0.2924453616142273,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9748370051383972,0.4429135322570801,0.4199298024177551,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9461435079574584,0.4056599736213684,0.2844813466072082,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9377390146255492,0.3962185382843017,0.3762290775775909,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7469319701194763,0.2002611309289932,0.9099424481391908,284.9022521972656,284.95001220703125,300.064697265625,296.7973937988281,298.3873291015625,297.14227294921875,284.9047546386719,1.0,0.5055380463600159,0.6258541941642761,0.6258541941642761,1.0,1.0,-2.740968942642212,1.1638003587722778,1.5771684646606443,0.545670211315155,0.8627077341079712,0.8627077341079712,0.0,105.939453125,76.0,66395.515625,0.0,1665.459228515625,1.0,278.8571472167969,283.2579345703125,299.8044738769531,304.1401672363281,293.1499938964844,293.1499938964844,279.1499938964844,39093.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829640805721283,1.0,0.0,0.0,3.604568481445313,3.6045925617218018,8.669615567669098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.107421875,0.0,1506.065673828125,1895.4371337890625,0.0,2745.10205078125,0.8980645537376404,1.0,0.0,3.0,1.0,0.0
17755680,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8724575638771057,0.3235117793083191,0.2924453616142273,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9748370051383972,0.4429135322570801,0.4199298024177551,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9461435079574584,0.4056599736213684,0.2844813466072082,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9377390146255492,0.3962185382843017,0.3762290775775909,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7469319701194763,0.2002611309289932,0.9099424481391908,284.9022521972656,284.95001220703125,300.064697265625,296.7973937988281,298.3873291015625,297.14227294921875,284.9047546386719,1.0,0.5055380463600159,0.6258541941642761,0.6258541941642761,1.0,1.0,-2.740968942642212,1.1638003587722778,1.5771684646606443,0.545670211315155,0.8627077341079712,0.8627077341079712,0.0,105.939453125,76.0,66395.515625,0.0,1665.459228515625,1.0,278.8571472167969,283.2579345703125,299.8044738769531,304.1401672363281,293.1499938964844,293.1499938964844,279.1499938964844,39093.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829640805721283,1.0,0.0,0.0,3.604568481445313,3.6045925617218018,8.669615567669098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.107421875,0.0,1506.065673828125,1895.4371337890625,0.0,2745.10205078125,0.8980645537376404,1.0,0.0,3.0,1.0,0.0
17755740,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9051008224487304,0.3239891529083252,0.2922248840332031,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.4446514248847961,0.4138810932636261,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9812367558479308,0.4063452184200287,0.2844535112380981,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.974379301071167,0.3970222771167755,0.3763366937637329,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.773007869720459,0.2001425772905349,0.9066861867904664,285.00323486328125,284.95001220703125,300.11822509765625,296.8226013183594,298.4122009277344,297.1485900878906,284.9996643066406,1.0,0.496590793132782,0.6244890689849854,0.6244890689849854,1.0,1.0,-2.731923341751098,1.1584887504577637,1.5734347105026243,0.5424216985702515,0.9562960267066956,0.9562960267066956,0.0,94.56388854980467,94.0,65790.2890625,0.0,1597.924560546875,1.0,279.14288330078125,283.36578369140625,299.7994384765625,304.0251770019531,293.1499938964844,293.1499938964844,278.8500061035156,33355.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216020464897156,1.0,0.0,0.0,3.726922035217285,3.7269463539123535,9.268168241760576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.3515625,0.0,1600.240234375,1895.4371337890625,0.0,2670.417724609375,0.9203741550445556,1.0,0.0,3.0,1.0,0.0
17755800,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9051008224487304,0.3239891529083252,0.2922248840332031,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.4446514248847961,0.4138810932636261,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9812367558479308,0.4063452184200287,0.2844535112380981,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.974379301071167,0.3970222771167755,0.3763366937637329,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.773007869720459,0.2001425772905349,0.9066861867904664,285.00323486328125,284.95001220703125,300.11822509765625,296.8226013183594,298.4122009277344,297.1485900878906,284.9996643066406,1.0,0.496590793132782,0.6244890689849854,0.6244890689849854,1.0,1.0,-2.731923341751098,1.1584887504577637,1.5734347105026243,0.5424216985702515,0.9562960267066956,0.9562960267066956,0.0,94.56388854980467,94.0,65790.2890625,0.0,1597.924560546875,1.0,279.14288330078125,283.36578369140625,299.7994384765625,304.0251770019531,293.1499938964844,293.1499938964844,278.8500061035156,33355.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216020464897156,1.0,0.0,0.0,3.726922035217285,3.7269463539123535,9.268168241760576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.3515625,0.0,1600.240234375,1895.4371337890625,0.0,2670.417724609375,0.9203741550445556,1.0,0.0,3.0,1.0,0.0
17755860,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9062783122062684,0.3235319256782532,0.2920154929161072,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.4473868012428283,0.4120763540267944,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9825151562690736,0.4061690270900726,0.2844789028167724,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.975905418395996,0.3971068263053894,0.3765834867954254,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7737092971801758,0.1997318565845489,0.9051588773727416,284.9055480957031,284.95001220703125,300.1717224121094,296.8476867675781,298.43707275390625,297.15496826171875,284.9081115722656,1.0,0.4967257082462311,0.6230277419090271,0.6230277419090271,1.0,1.0,-2.7291924953460693,1.1562246084213257,1.5729680061340332,0.5393271446228027,0.8609486222267151,0.8609486222267151,0.0,94.0007781982422,112.0,66138.3828125,0.0,1590.6949462890625,1.0,278.8578491210937,283.26226806640625,299.8546447753906,304.1705017089844,293.1499938964844,293.1499938964844,279.1499938964844,38863.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265669345855713,1.0,0.0,0.0,3.587186813354492,3.5872106552124023,8.586205240135314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.861328125,0.0,1485.4564208984375,1895.4371337890625,0.0,2716.510498046875,0.893984854221344,1.0,0.0,3.0,1.0,0.0
17755920,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9062783122062684,0.3235319256782532,0.2920154929161072,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.4473868012428283,0.4120763540267944,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9825151562690736,0.4061690270900726,0.2844789028167724,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.975905418395996,0.3971068263053894,0.3765834867954254,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7737092971801758,0.1997318565845489,0.9051588773727416,284.9055480957031,284.95001220703125,300.1717224121094,296.8476867675781,298.43707275390625,297.15496826171875,284.9081115722656,1.0,0.4967257082462311,0.6230277419090271,0.6230277419090271,1.0,1.0,-2.7291924953460693,1.1562246084213257,1.5729680061340332,0.5393271446228027,0.8609486222267151,0.8609486222267151,0.0,94.0007781982422,112.0,66138.3828125,0.0,1590.6949462890625,1.0,278.8578491210937,283.26226806640625,299.8546447753906,304.1705017089844,293.1499938964844,293.1499938964844,279.1499938964844,38863.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265669345855713,1.0,0.0,0.0,3.587186813354492,3.5872106552124023,8.586205240135314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.861328125,0.0,1485.4564208984375,1895.4371337890625,0.0,2716.510498046875,0.893984854221344,1.0,0.0,3.0,1.0,0.0
17755980,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8913383483886719,0.3239850103855133,0.2923702001571655,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9960069060325624,0.4495725333690643,0.4257557988166809,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9681389927864076,0.4069850146770477,0.2850037515163421,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9608469009399414,0.3979495167732239,0.3773544132709503,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7611318826675415,0.199736401438713,0.9054524898529052,285.01910400390625,284.95001220703125,300.22515869140625,296.8726501464844,298.4642028808594,297.1636657714844,285.0216979980469,1.0,0.5026472210884094,0.6215664148330688,0.6215664148330688,1.0,1.0,-2.7444047927856445,1.1618283987045288,1.5825763940811155,0.5426040291786194,0.9664039611816406,0.9664039611816406,0.0,99.30554962158205,130.0,65996.625,0.0,1639.5078125,1.0,279.1422424316406,283.3813781738281,299.852294921875,304.0726928710937,293.1499938964844,293.1499938964844,278.8500061035156,32939.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819014847278595,1.0,0.0,0.0,3.720219612121582,3.7202439308166495,9.23486311421584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.8955078125,0.0,1589.3604736328125,1895.4371337890625,0.0,2646.445068359375,0.9187003374099731,1.0,0.0,3.0,1.0,0.0
17756040,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8913383483886719,0.3239850103855133,0.2923702001571655,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9960069060325624,0.4495725333690643,0.4257557988166809,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9681389927864076,0.4069850146770477,0.2850037515163421,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9608469009399414,0.3979495167732239,0.3773544132709503,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7611318826675415,0.199736401438713,0.9054524898529052,285.01910400390625,284.95001220703125,300.22515869140625,296.8726501464844,298.4642028808594,297.1636657714844,285.0216979980469,1.0,0.5026472210884094,0.6215664148330688,0.6215664148330688,1.0,1.0,-2.7444047927856445,1.1618283987045288,1.5825763940811155,0.5426040291786194,0.9664039611816406,0.9664039611816406,0.0,99.30554962158205,130.0,65996.625,0.0,1639.5078125,1.0,279.1422424316406,283.3813781738281,299.852294921875,304.0726928710937,293.1499938964844,293.1499938964844,278.8500061035156,32939.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819014847278595,1.0,0.0,0.0,3.720219612121582,3.7202439308166495,9.23486311421584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.8955078125,0.0,1589.3604736328125,1895.4371337890625,0.0,2646.445068359375,0.9187003374099731,1.0,0.0,3.0,1.0,0.0
17756100,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8755926489830017,0.3237967193126678,0.2926787436008453,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9820995330810548,0.4492916166782379,0.4261779189109802,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9506633281707764,0.4069459438323974,0.2853411436080932,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.942852020263672,0.3980392813682556,0.3778906762599945,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7483473420143127,0.1995784789323806,0.9064254760742188,284.88482666015625,284.95001220703125,300.2518615722656,296.88507080078125,298.4725341796875,297.159423828125,284.8789978027344,1.0,0.5069642663002014,0.6208357810974121,0.6208357810974121,1.0,1.0,-2.7475504875183105,1.1626763343811035,1.584874153137207,0.5425629615783691,0.8806367516517639,0.8806367516517639,0.0,105.0455093383789,130.0,67040.4140625,0.0,1670.956298828125,1.0,278.8958740234375,283.2211303710937,299.91619873046875,304.3305969238281,293.1499938964844,293.1499938964844,278.8500061035156,36491.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249708414077759,1.0,0.0,0.0,3.7115328311920166,3.711557626724243,9.191786034534744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.9892578125,0.0,1606.45361328125,1895.4371337890625,0.0,2701.6806640625,0.91726952791214,1.0,0.0,3.0,1.0,0.0
