time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8586681485176086,0.3233576118946075,0.2925915122032165,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9642392992973328,0.4491249322891235,0.4262009263038635,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9298861622810364,0.4066748321056366,0.2853862941265106,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9220542311668396,0.3979046046733856,0.3780870139598846,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7348644733428955,0.1992793977260589,0.9065638184547424,284.9079284667969,284.95001220703125,300.2785339355469,296.8974609375,298.48028564453125,297.1546630859375,284.9104919433594,1.0,0.5116450786590576,0.6199246048927307,0.6199246048927307,1.0,1.0,-2.747931480407715,1.1620811223983765,1.585850477218628,0.5418297648429871,0.8758270740509033,0.8758270740509033,0.0,111.93385314941406,148.0,66831.6953125,0.0,1703.79052734375,1.0,278.8573303222656,283.2514343261719,299.9158020019531,304.27716064453125,293.1499938964844,293.1499938964844,279.1499938964844,38199.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264220356941223,1.0,0.0,0.0,3.6337382793426514,3.6337623596191406,8.810500276013045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.08203125,0.0,1531.5338134765625,1895.4371337890625,0.0,2715.1640625,0.9036150574684144,1.0,0.0,3.0,1.0,0.0
17756220,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8400209546089172,0.3234027624130249,0.2927286922931671,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9409916996955872,0.4497541487216949,0.4268032610416412,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9061741828918456,0.406931072473526,0.2856399714946747,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8994531035423279,0.3982134461402893,0.378530353307724,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7195042967796326,0.199127584695816,0.9071152806282043,285.0356140136719,284.95001220703125,300.31268310546875,296.9132995605469,298.4940185546875,297.1550598144531,285.0341491699219,1.0,0.5181747078895569,0.6187583208084106,0.6187583208084106,1.0,1.0,-2.7503137588500977,1.1621863842010498,1.5881274938583374,0.5412149429321289,0.9747066497802734,0.9747066497802734,0.0,121.2395248413086,148.0,66319.34375,0.0,1750.9659423828125,1.0,279.1217041015625,283.38409423828125,299.88555908203125,304.1087341308594,293.1499938964844,293.1499938964844,279.1499938964844,32949.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203164339065552,1.0,0.0,0.0,3.7193682193756095,3.719392538070679,9.23063680602354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.408203125,0.0,1588.464599609375,1895.4371337890625,0.0,2658.5009765625,0.9195865988731384,1.0,0.0,3.0,1.0,0.0
17756280,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8310328722000122,0.3234755992889404,0.2930141985416412,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9287530779838562,0.4502409994602203,0.4274496734142303,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.895486056804657,0.4071357846260071,0.2859475314617157,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8889405727386475,0.3984373211860657,0.3789622485637665,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7114552855491638,0.1990739107131958,0.9078800082206726,285.01776123046875,284.95001220703125,300.3318786621094,296.92218017578125,298.5023498535156,297.15631103515625,285.0154724121094,1.0,0.522106945514679,0.6181023120880127,0.6181023120880127,1.0,1.0,-2.7532405853271484,1.1629652976989746,1.5902754068374634,0.5412653088569641,0.9812633991241456,0.9812633991241456,0.0,126.6093978881836,166.0,66506.40625,0.0,1780.56884765625,1.0,279.1431884765625,283.3650207519531,299.9068908691406,304.1732482910156,293.1499938964844,293.1499938964844,278.8500061035156,32895.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199807405471802,1.0,0.0,0.0,3.767550468444824,3.767575025558472,9.471340263189632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.1103515625,0.0,1643.946044921875,1895.4371337890625,0.0,2655.39111328125,0.9292945861816406,1.0,0.0,3.0,1.0,0.0
17756340,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8060486316680908,0.3226097822189331,0.2931195497512817,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8973146080970764,0.4507879912853241,0.4288107454776764,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8670231103897095,0.4066858291625976,0.2863100171089172,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8610062599182129,0.3981711268424988,0.3795969188213348,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6879143714904785,0.1984384357929229,0.9087525010108948,284.9008178710937,284.95001220703125,300.3851928710937,296.94677734375,298.5205383300781,297.1516418457031,284.9037170410156,1.0,0.53336101770401,0.6162800192832947,0.6162800192832947,1.0,1.0,-2.757256269454956,1.1632044315338137,1.594051957130432,0.5404984951019287,0.880451500415802,0.880451500415802,0.0,143.1221466064453,184.0,67251.9921875,0.0,1864.2755126953125,1.0,278.8567810058594,283.2364501953125,299.9632263183594,304.35357666015625,293.1499938964844,293.1499938964844,279.1499938964844,38442.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826873779296875,1.0,0.0,0.0,3.6681084632873535,3.668133020401001,8.977959282674419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.474609375,0.0,1571.777099609375,1895.4371337890625,0.0,2719.363037109375,0.9114859104156494,1.0,0.0,3.0,1.0,0.0
17756400,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8060486316680908,0.3226097822189331,0.2931195497512817,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8973146080970764,0.4507879912853241,0.4288107454776764,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8670231103897095,0.4066858291625976,0.2863100171089172,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8610062599182129,0.3981711268424988,0.3795969188213348,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6879143714904785,0.1984384357929229,0.9087525010108948,284.9008178710937,284.95001220703125,300.3851928710937,296.94677734375,298.5205383300781,297.1516418457031,284.9037170410156,1.0,0.53336101770401,0.6162800192832947,0.6162800192832947,1.0,1.0,-2.757256269454956,1.1632044315338137,1.594051957130432,0.5404984951019287,0.880451500415802,0.880451500415802,0.0,143.1221466064453,184.0,67251.9921875,0.0,1864.2755126953125,1.0,278.8567810058594,283.2364501953125,299.9632263183594,304.35357666015625,293.1499938964844,293.1499938964844,279.1499938964844,38442.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826873779296875,1.0,0.0,0.0,3.6681084632873535,3.668133020401001,8.977959282674419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.474609375,0.0,1571.777099609375,1895.4371337890625,0.0,2719.363037109375,0.9114859104156494,1.0,0.0,3.0,1.0,0.0
17756460,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7839142084121704,0.3226577341556549,0.2935355603694916,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8735841512680054,0.4522717595100403,0.4305999875068664,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8445398211479187,0.4071390628814697,0.2869132757186889,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.839000940322876,0.3986207246780395,0.3804568350315094,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6683933734893799,0.1981336623430252,0.909973919391632,285.0181579589844,284.95001220703125,300.4384765625,296.97125244140625,298.5433959960937,297.15478515625,285.0160522460937,1.0,0.5449883937835693,0.614528477191925,0.614528477191925,1.0,1.0,-2.763125419616699,1.1643558740615845,1.5987694263458252,0.5400410890579224,0.988981306552887,0.988981306552887,0.0,160.12527465820312,172.0,66881.0390625,0.0,1953.4659423828125,1.0,279.1434020996094,283.3572692871094,299.9543762207031,304.2453918457031,293.1499938964844,293.1499938964844,278.8500061035156,33037.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200699090957642,1.0,0.0,0.0,3.795777797698975,3.79580283164978,9.613794418328323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.341796875,0.0,1678.4326171875,1895.4371337890625,0.0,2656.216796875,0.9357835650444032,1.0,0.0,3.0,1.0,0.0
17756520,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7839142084121704,0.3226577341556549,0.2935355603694916,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8735841512680054,0.4522717595100403,0.4305999875068664,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8445398211479187,0.4071390628814697,0.2869132757186889,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.839000940322876,0.3986207246780395,0.3804568350315094,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6683933734893799,0.1981336623430252,0.909973919391632,285.0181579589844,284.95001220703125,300.4384765625,296.97125244140625,298.5433959960937,297.15478515625,285.0160522460937,1.0,0.5449883937835693,0.614528477191925,0.614528477191925,1.0,1.0,-2.763125419616699,1.1643558740615845,1.5987694263458252,0.5400410890579224,0.988981306552887,0.988981306552887,0.0,160.12527465820312,172.0,66881.0390625,0.0,1953.4659423828125,1.0,279.1434020996094,283.3572692871094,299.9543762207031,304.2453918457031,293.1499938964844,293.1499938964844,278.8500061035156,33037.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200699090957642,1.0,0.0,0.0,3.795777797698975,3.79580283164978,9.613794418328323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.341796875,0.0,1678.4326171875,1895.4371337890625,0.0,2656.216796875,0.9357835650444032,1.0,0.0,3.0,1.0,0.0
17756580,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7770851850509644,0.3217906951904297,0.2932193279266357,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8671450018882751,0.4529570043087005,0.4317024648189544,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8380695581436157,0.4067294895648956,0.2869815826416015,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8326906561851501,0.398325115442276,0.3806266188621521,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6623537540435791,0.1974572241306305,0.9085601568222046,284.89581298828125,284.95001220703125,300.4917297363281,296.9956359863281,298.56170654296875,297.1509094238281,284.898681640625,1.0,0.5476729869842529,0.6127769351005554,0.6127769351005554,1.0,1.0,-2.7626702785491943,1.1625505685806274,1.6001198291778564,0.5382716059684753,0.8832935690879822,0.8832935690879822,0.0,165.6639404296875,160.0,67544.421875,0.0,1978.8348388671875,1.0,278.8565979003906,283.2244873046875,300.01080322265625,304.4229736328125,293.1499938964844,293.1499938964844,279.1499938964844,38619.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826729416847229,1.0,0.0,0.0,3.6937949657440186,3.693819999694824,9.104138598559076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.638671875,0.0,1602.275634765625,1895.4371337890625,0.0,2718.021240234375,0.9172685742378236,1.0,0.0,3.0,1.0,0.0
17756640,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7770851850509644,0.3217906951904297,0.2932193279266357,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8671450018882751,0.4529570043087005,0.4317024648189544,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8380695581436157,0.4067294895648956,0.2869815826416015,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8326906561851501,0.398325115442276,0.3806266188621521,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6623537540435791,0.1974572241306305,0.9085601568222046,284.89581298828125,284.95001220703125,300.4917297363281,296.9956359863281,298.56170654296875,297.1509094238281,284.898681640625,1.0,0.5476729869842529,0.6127769351005554,0.6127769351005554,1.0,1.0,-2.7626702785491943,1.1625505685806274,1.6001198291778564,0.5382716059684753,0.8832935690879822,0.8832935690879822,0.0,165.6639404296875,160.0,67544.421875,0.0,1978.8348388671875,1.0,278.8565979003906,283.2244873046875,300.01080322265625,304.4229736328125,293.1499938964844,293.1499938964844,279.1499938964844,38619.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826729416847229,1.0,0.0,0.0,3.6937949657440186,3.693819999694824,9.104138598559076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.638671875,0.0,1602.275634765625,1895.4371337890625,0.0,2718.021240234375,0.9172685742378236,1.0,0.0,3.0,1.0,0.0
17756700,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7771899104118347,0.3217796981334686,0.2929483354091644,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.867814302444458,0.4536772966384887,0.4321286976337433,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8383616805076599,0.4069255888462066,0.2869209945201874,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8329907059669495,0.3984946608543396,0.3805640339851379,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6623103618621826,0.1972831338644027,0.90718811750412,285.02490234375,284.95001220703125,300.5183410644531,297.0077819824219,298.5726928710937,297.15216064453125,285.028564453125,1.0,0.5471198558807373,0.6119011044502258,0.6119011044502258,1.0,1.0,-2.7610554695129395,1.1610246896743774,1.600030779838562,0.5369345545768738,0.9722147583961488,0.9722147583961488,0.0,165.2914276123047,160.0,66810.203125,0.0,1974.525634765625,1.0,279.10321044921875,283.3653869628906,299.9765319824219,304.2221374511719,293.1499938964844,293.1499938964844,279.1499938964844,34164.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210023045539856,1.0,0.0,0.0,3.7408955097198486,3.740920066833496,9.337797450825748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.4267578125,0.0,1622.586181640625,1895.4371337890625,0.0,2664.857666015625,0.926142394542694,1.0,0.0,3.0,1.0,0.0
17756760,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7796034812927246,0.3219759464263916,0.2930052876472473,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8709099292755127,0.4545908272266388,0.4328635931015014,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8408931493759155,0.4073360562324524,0.2871099412441253,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8354551196098328,0.3988503813743591,0.3807732462882995,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6641584038734436,0.1972358971834182,0.9064125418663024,285.0130615234375,284.95001220703125,300.5449523925781,297.0199279785156,298.5849304199219,297.1554870605469,285.010986328125,1.0,0.5458130836486816,0.6110550165176392,0.6110550165176392,1.0,1.0,-2.76155161857605,1.1604833602905271,1.601068377494812,0.5361281037330627,0.988635241985321,0.988635241985321,0.0,163.2590789794922,148.0,66998.7890625,0.0,1965.748046875,1.0,279.143310546875,283.3480529785156,300.0008850097656,304.30303955078125,293.1499938964844,293.1499938964844,278.8500061035156,33297.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195131421089172,1.0,0.0,0.0,3.810556650161743,3.810581684112549,9.68880272012029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.5244140625,0.0,1698.1318359375,1895.4371337890625,0.0,2651.059326171875,0.9393929243087769,1.0,0.0,3.0,1.0,0.0
17756820,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7864437699317932,0.321342259645462,0.2924484312534332,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8796037435531616,0.4554767310619354,0.4336860179901123,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8481656908988953,0.4071695804595947,0.2869967520236969,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8425965905189514,0.3987161219120025,0.3806207180023193,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6698160171508789,0.1967493295669555,0.903582751750946,284.8938293457031,284.95001220703125,300.5981750488281,297.0440673828125,298.6041259765625,297.1535339355469,284.8968200683594,1.0,0.5413175821304321,0.6093627214431763,0.6093627214431763,1.0,1.0,-2.758157730102539,1.15736722946167,1.6007906198501587,0.5335714221000671,0.8821290135383606,0.8821290135383606,0.0,157.0596923828125,136.0,67562.46875,0.0,1931.233154296875,1.0,278.8565368652344,283.2199401855469,300.05645751953125,304.4711608886719,293.1499938964844,293.1499938964844,279.1499938964844,38853.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255762457847595,1.0,0.0,0.0,3.698434352874756,3.6984593868255615,9.12702262212406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.6591796875,0.0,1609.3560791015625,1895.4371337890625,0.0,2707.3046875,0.9185110330581664,1.0,0.0,3.0,1.0,0.0
17756880,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7864437699317932,0.321342259645462,0.2924484312534332,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8796037435531616,0.4554767310619354,0.4336860179901123,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8481656908988953,0.4071695804595947,0.2869967520236969,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8425965905189514,0.3987161219120025,0.3806207180023193,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6698160171508789,0.1967493295669555,0.903582751750946,284.8938293457031,284.95001220703125,300.5981750488281,297.0440673828125,298.6041259765625,297.1535339355469,284.8968200683594,1.0,0.5413175821304321,0.6093627214431763,0.6093627214431763,1.0,1.0,-2.758157730102539,1.15736722946167,1.6007906198501587,0.5335714221000671,0.8821290135383606,0.8821290135383606,0.0,157.0596923828125,136.0,67562.46875,0.0,1931.233154296875,1.0,278.8565368652344,283.2199401855469,300.05645751953125,304.4711608886719,293.1499938964844,293.1499938964844,279.1499938964844,38853.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255762457847595,1.0,0.0,0.0,3.698434352874756,3.6984593868255615,9.12702262212406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.6591796875,0.0,1609.3560791015625,1895.4371337890625,0.0,2707.3046875,0.9185110330581664,1.0,0.0,3.0,1.0,0.0
17756940,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.797951340675354,0.3217411041259765,0.2921890914440155,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.893476128578186,0.4573104381561279,0.4347807168960571,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8602803945541382,0.4080201983451843,0.2871069014072418,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8544028997421265,0.3994070887565613,0.3806681334972381,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6794580221176147,0.1967263370752334,0.90110844373703,285.0126647949219,284.95001220703125,300.6513671875,297.0681457519531,298.628173828125,297.1598815917969,285.0104675292969,1.0,0.5353076457977295,0.6076704859733582,0.6076704859733582,1.0,1.0,-2.7563698291778564,1.1549936532974243,1.601376175880432,0.5312265157699585,0.9879388809204102,0.9879388809204102,0.0,148.0794219970703,124.0,66996.1953125,0.0,1886.2403564453125,1.0,279.1435546875,283.3450012207031,300.0476379394531,304.3503723144531,293.1499938964844,293.1499938964844,278.8500061035156,33369.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81804358959198,1.0,0.0,0.0,3.813464403152466,3.813489437103272,9.703594514576253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.025390625,0.0,1702.1871337890625,1895.4371337890625,0.0,2637.4541015625,0.9399885535240172,1.0,0.0,3.0,1.0,0.0
17757000,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.797951340675354,0.3217411041259765,0.2921890914440155,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.893476128578186,0.4573104381561279,0.4347807168960571,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8602803945541382,0.4080201983451843,0.2871069014072418,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8544028997421265,0.3994070887565613,0.3806681334972381,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6794580221176147,0.1967263370752334,0.90110844373703,285.0126647949219,284.95001220703125,300.6513671875,297.0681457519531,298.628173828125,297.1598815917969,285.0104675292969,1.0,0.5353076457977295,0.6076704859733582,0.6076704859733582,1.0,1.0,-2.7563698291778564,1.1549936532974243,1.601376175880432,0.5312265157699585,0.9879388809204102,0.9879388809204102,0.0,148.0794219970703,124.0,66996.1953125,0.0,1886.2403564453125,1.0,279.1435546875,283.3450012207031,300.0476379394531,304.3503723144531,293.1499938964844,293.1499938964844,278.8500061035156,33369.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81804358959198,1.0,0.0,0.0,3.813464403152466,3.813489437103272,9.703594514576253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.025390625,0.0,1702.1871337890625,1895.4371337890625,0.0,2637.4541015625,0.9399885535240172,1.0,0.0,3.0,1.0,0.0
17757060,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8117436766624451,0.3212719261646271,0.29164919257164,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.910682737827301,0.4583553373813629,0.4356136620044708,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8754478693008423,0.4080610871315002,0.2870347201824188,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8692410588264465,0.3994058966636657,0.3805004358291626,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6915392279624939,0.1964124888181686,0.8983815312385559,284.8946228027344,284.95001220703125,300.7045288085937,297.0921325683594,298.6479797363281,297.1590270996094,284.89764404296875,1.0,0.5284253358840942,0.6060985922813416,0.6060985922813416,1.0,1.0,-2.7531630992889404,1.152036428451538,1.601126790046692,0.5288325548171997,0.8824062943458557,0.8824062943458557,0.0,138.1288299560547,112.0,67561.828125,0.0,1834.5654296875,1.0,278.8565368652344,283.2182006835937,300.1039428710937,304.5189208984375,293.1499938964844,293.1499938964844,279.1499938964844,38866.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824013352394104,1.0,0.0,0.0,3.699851512908936,3.699876546859741,9.13401777324907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.5078125,0.0,1611.0782470703125,1895.4371337890625,0.0,2692.78955078125,0.9188482761383056,1.0,0.0,3.0,1.0,0.0
17757120,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8117436766624451,0.3212719261646271,0.29164919257164,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.910682737827301,0.4583553373813629,0.4356136620044708,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8754478693008423,0.4080610871315002,0.2870347201824188,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8692410588264465,0.3994058966636657,0.3805004358291626,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6915392279624939,0.1964124888181686,0.8983815312385559,284.8946228027344,284.95001220703125,300.7045288085937,297.0921325683594,298.6479797363281,297.1590270996094,284.89764404296875,1.0,0.5284253358840942,0.6060985922813416,0.6060985922813416,1.0,1.0,-2.7531630992889404,1.152036428451538,1.601126790046692,0.5288325548171997,0.8824062943458557,0.8824062943458557,0.0,138.1288299560547,112.0,67561.828125,0.0,1834.5654296875,1.0,278.8565368652344,283.2182006835937,300.1039428710937,304.5189208984375,293.1499938964844,293.1499938964844,279.1499938964844,38866.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824013352394104,1.0,0.0,0.0,3.699851512908936,3.699876546859741,9.13401777324907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.5078125,0.0,1611.0782470703125,1895.4371337890625,0.0,2692.78955078125,0.9188482761383056,1.0,0.0,3.0,1.0,0.0
17757180,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8287165760993958,0.321795105934143,0.2914289832115173,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9352633953094482,0.460322618484497,0.4367547035217285,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8957481980323792,0.4090910851955414,0.2872112393379211,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8891448974609375,0.4002016186714172,0.3805679976940155,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7074007391929626,0.1965288072824478,0.8961672186851501,285.0140686035156,284.95001220703125,300.7577209472656,297.1159973144531,298.6724548339844,297.1661376953125,285.0118713378906,1.0,0.521026611328125,0.604526698589325,0.604526698589325,1.0,1.0,-2.751894235610962,1.1499706506729126,1.6019237041473389,0.5267713665962219,0.9893324971199036,0.9893324971199036,0.0,127.02456665039062,100.0,67010.8359375,0.0,1780.5360107421875,1.0,279.1435852050781,283.3435363769531,300.0955505371094,304.39947509765625,293.1499938964844,293.1499938964844,278.8500061035156,33348.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816498339176178,1.0,0.0,0.0,3.815643787384033,3.815668821334839,9.714689213069505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.689453125,0.0,1704.6458740234375,1895.4371337890625,0.0,2623.159912109375,0.940471351146698,1.0,0.0,3.0,1.0,0.0
17757240,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8287165760993958,0.321795105934143,0.2914289832115173,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9352633953094482,0.460322618484497,0.4367547035217285,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8957481980323792,0.4090910851955414,0.2872112393379211,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8891448974609375,0.4002016186714172,0.3805679976940155,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7074007391929626,0.1965288072824478,0.8961672186851501,285.0140686035156,284.95001220703125,300.7577209472656,297.1159973144531,298.6724548339844,297.1661376953125,285.0118713378906,1.0,0.521026611328125,0.604526698589325,0.604526698589325,1.0,1.0,-2.751894235610962,1.1499706506729126,1.6019237041473389,0.5267713665962219,0.9893324971199036,0.9893324971199036,0.0,127.02456665039062,100.0,67010.8359375,0.0,1780.5360107421875,1.0,279.1435852050781,283.3435363769531,300.0955505371094,304.39947509765625,293.1499938964844,293.1499938964844,278.8500061035156,33348.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816498339176178,1.0,0.0,0.0,3.815643787384033,3.815668821334839,9.714689213069505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.689453125,0.0,1704.6458740234375,1895.4371337890625,0.0,2623.159912109375,0.940471351146698,1.0,0.0,3.0,1.0,0.0
17757300,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8385763168334961,0.3217006325721741,0.2913676500320434,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.94939923286438,0.4609828889369964,0.4373790323734283,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9078640341758728,0.4092804789543152,0.2873525023460388,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9009398818016052,0.4003267586231231,0.3806625306606293,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7163174748420715,0.1964770704507827,0.8953278660774231,284.8693542480469,284.95001220703125,300.7843017578125,297.1278991699219,298.6830139160156,297.1668701171875,284.8639831542969,1.0,0.5172603726387024,0.6037407517433167,0.6037407517433167,1.0,1.0,-2.7518503665924072,1.1491830348968506,1.602667212486267,0.5259790420532227,0.8916574120521545,0.8916574120521545,0.0,121.32019805908205,100.0,67913.09375,0.0,1753.706787109375,1.0,278.8939819335937,283.1812438964844,300.15460205078125,304.6369323730469,293.1499938964844,293.1499938964844,278.8500061035156,37128.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218104243278503,1.0,0.0,0.0,3.792434692382813,3.792460203170776,9.596867585059954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.8134765625,0.0,1706.2532958984375,1895.4371337890625,0.0,2672.349609375,0.9359036684036256,1.0,0.0,3.0,1.0,0.0
17757360,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8485189080238342,0.3214221894741058,0.2909354269504547,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9627792835235596,0.4614709317684173,0.437643438577652,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9210447669029236,0.4092866480350494,0.2872152030467987,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9133395552635192,0.4002801179885864,0.3804327845573425,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7246903777122498,0.1963275223970413,0.8937439918518066,284.8945617675781,284.95001220703125,300.8108825683594,297.1398010253906,298.6923217773437,297.1656188964844,284.8975524902344,1.0,0.5133185386657715,0.6029698848724365,0.6029698848724365,1.0,1.0,-2.749305963516236,1.147269368171692,1.602036714553833,0.5245983600616455,0.8834566473960876,0.8834566473960876,0.0,115.87786865234376,88.0,67597.921875,0.0,1724.3824462890625,1.0,278.85675048828125,283.215087890625,300.1519470214844,304.57000732421875,293.1499938964844,293.1499938964844,279.1499938964844,38826.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225194811820984,1.0,0.0,0.0,3.704702615737915,3.7047276496887207,9.157986369245918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.517578125,0.0,1616.347412109375,1895.4371337890625,0.0,2678.92626953125,0.9198266267776488,1.0,0.0,3.0,1.0,0.0
17757420,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8670106530189514,0.3218256533145904,0.2906919121742248,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.983741283416748,0.4629247784614563,0.438392162322998,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9451594948768616,0.4100944697856903,0.2873058617115021,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.937153935432434,0.4008677303791046,0.380402147769928,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7393472790718079,0.1964504867792129,0.8920933604240417,285.02886962890625,284.95001220703125,300.8491516113281,297.1568908691406,298.7097473144531,297.1705322265625,285.02667236328125,1.0,0.5075997114181519,0.6018598675727844,0.6018598675727844,1.0,1.0,-2.7479944229125977,1.1455978155136108,1.6023966073989868,0.5230483412742615,0.9873491525650024,0.9873491525650024,0.0,107.5111846923828,88.0,66963.265625,0.0,1683.2401123046875,1.0,279.1301574707031,283.3548583984375,300.1257629394531,304.4040832519531,293.1499938964844,293.1499938964844,279.1499938964844,33287.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154205083847046,1.0,0.0,0.0,3.789675712585449,3.789700746536255,9.58291025199287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.4267578125,0.0,1673.1180419921875,1895.4371337890625,0.0,2613.197265625,0.9352452158927916,1.0,0.0,3.0,1.0,0.0
17757480,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8759814500808716,0.3220206201076507,0.2907591760158539,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9922035932540894,0.4635290503501892,0.4388432800769806,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9559605121612548,0.4104572236537933,0.2874698340892792,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9481298327445984,0.4011390805244446,0.3805344700813293,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.746362566947937,0.1965329945087433,0.891819953918457,285.01519775390625,284.95001220703125,300.8640441894531,297.1635131835937,298.716796875,297.1728820800781,285.0130310058594,1.0,0.5054106712341309,0.6014281511306763,0.6014281511306763,1.0,1.0,-2.748644590377808,1.1454696655273438,1.603174924850464,0.5227370858192444,0.9916521906852722,0.9916521906852722,0.0,104.09723663330078,91.0,67058.703125,0.0,1668.2021484375,1.0,279.14361572265625,283.3413391113281,300.1434326171875,304.450927734375,293.1499938964844,293.1499938964844,278.8500061035156,33330.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815091609954834,1.0,0.0,0.0,3.82040810585022,3.8204331398010254,9.738964763528202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.8623046875,0.0,1710.240234375,1895.4371337890625,0.0,2610.15869140625,0.9415393471717834,1.0,0.0,3.0,1.0,0.0
17757540,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8853339552879333,0.3216422200202942,0.2905913591384887,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.4651771485805511,0.438584417104721,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.966872215270996,0.4107199013233185,0.287775456905365,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.959270477294922,0.4012122452259063,0.3807363212108612,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7538027763366699,0.1963536888360977,0.8910978436470032,284.8895263671875,284.95001220703125,300.9172058105469,297.1871337890625,298.73651123046875,297.17340087890625,284.8916015625,1.0,0.5014135241508484,0.5998864769935608,0.5998864769935608,1.0,1.0,-2.735529899597168,1.1377685070037842,1.5977613925933838,0.5193183422088623,0.8813560605049133,0.8813560605049133,0.0,100.31045532226562,109.0,67499.734375,0.0,1638.7236328125,1.0,278.8561706542969,283.2074584960937,300.1995544433594,304.6192321777344,293.1499938964844,293.1499938964844,279.1499938964844,39051.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821179211139679,1.0,0.0,0.0,3.707037925720215,3.707062959671021,9.169535815090056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.9580078125,0.0,1620.74267578125,1895.4371337890625,0.0,2666.49755859375,0.9204302430152892,1.0,0.0,3.0,1.0,0.0
17757600,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8853339552879333,0.3216422200202942,0.2905913591384887,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.4651771485805511,0.438584417104721,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.966872215270996,0.4107199013233185,0.287775456905365,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.959270477294922,0.4012122452259063,0.3807363212108612,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7538027763366699,0.1963536888360977,0.8910978436470032,284.8895263671875,284.95001220703125,300.9172058105469,297.1871337890625,298.73651123046875,297.17340087890625,284.8916015625,1.0,0.5014135241508484,0.5998864769935608,0.5998864769935608,1.0,1.0,-2.735529899597168,1.1377685070037842,1.5977613925933838,0.5193183422088623,0.8813560605049133,0.8813560605049133,0.0,100.31045532226562,109.0,67499.734375,0.0,1638.7236328125,1.0,278.8561706542969,283.2074584960937,300.1995544433594,304.6192321777344,293.1499938964844,293.1499938964844,279.1499938964844,39051.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821179211139679,1.0,0.0,0.0,3.707037925720215,3.707062959671021,9.169535815090056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.9580078125,0.0,1620.74267578125,1895.4371337890625,0.0,2666.49755859375,0.9204302430152892,1.0,0.0,3.0,1.0,0.0
17757660,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8832414150238037,0.3222123980522156,0.2908441424369812,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.4677910208702087,0.4416830837726593,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.965090036392212,0.4119849801063537,0.2884361445903778,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9571406841278076,0.4020653069019317,0.3813072741031647,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7520315647125244,0.1965832114219665,0.8915532231330872,285.02447509765625,284.95001220703125,300.97039794921875,297.210693359375,298.7635192871094,297.1830749511719,285.02325439453125,1.0,0.5054326057434082,0.5984818339347839,0.5984818339347839,1.0,1.0,-2.753937005996704,1.1449742317199707,1.6089627742767334,0.5205660462379456,0.9998961091041564,0.9998961091041564,0.0,101.6950225830078,127.0,67241.6484375,0.0,1664.7174072265625,1.0,279.1435852050781,283.34552001953125,300.19091796875,304.5039978027344,293.1499938964844,293.1499938964844,278.8500061035156,33159.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136507868766785,1.0,0.0,0.0,3.8262298107147217,3.8262550830841056,9.768668860488106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.2421875,0.0,1715.9364013671875,1895.4371337890625,0.0,2596.85302734375,0.9428176283836364,1.0,0.0,3.0,1.0,0.0
17757720,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8832414150238037,0.3222123980522156,0.2908441424369812,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.4677910208702087,0.4416830837726593,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.965090036392212,0.4119849801063537,0.2884361445903778,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9571406841278076,0.4020653069019317,0.3813072741031647,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7520315647125244,0.1965832114219665,0.8915532231330872,285.02447509765625,284.95001220703125,300.97039794921875,297.210693359375,298.7635192871094,297.1830749511719,285.02325439453125,1.0,0.5054326057434082,0.5984818339347839,0.5984818339347839,1.0,1.0,-2.753937005996704,1.1449742317199707,1.6089627742767334,0.5205660462379456,0.9998961091041564,0.9998961091041564,0.0,101.6950225830078,127.0,67241.6484375,0.0,1664.7174072265625,1.0,279.1435852050781,283.34552001953125,300.19091796875,304.5039978027344,293.1499938964844,293.1499938964844,278.8500061035156,33159.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136507868766785,1.0,0.0,0.0,3.8262298107147217,3.8262550830841056,9.768668860488106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.2421875,0.0,1715.9364013671875,1895.4371337890625,0.0,2596.85302734375,0.9428176283836364,1.0,0.0,3.0,1.0,0.0
17757780,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8584268093109131,0.3217103779315948,0.2910768091678619,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9784711599349976,0.4685291945934295,0.4441736936569214,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9362265467643738,0.4123054146766662,0.2891716063022613,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9272852540016174,0.4020542204380035,0.3819632232189178,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7324589490890503,0.1963478624820709,0.8931047916412354,284.8983459472656,284.95001220703125,301.0235900878906,297.2341613769531,298.78143310546875,297.1785888671875,284.9013977050781,1.0,0.5131492018699646,0.5970771908760071,0.5970771908760071,1.0,1.0,-2.7607336044311523,1.146606206893921,1.6141273975372314,0.5207923054695129,0.8965048789978027,0.8965048789978027,0.0,111.72409057617188,145.0,68141.0546875,0.0,1721.948486328125,1.0,278.8561706542969,283.2048645019531,300.2509460449219,304.7012939453125,293.1499938964844,293.1499938964844,279.1499938964844,38282.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206281661987305,1.0,0.0,0.0,3.7426483631134033,3.742673635482788,9.346550200461934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.8486328125,0.0,1656.2169189453125,1895.4371337890625,0.0,2661.3896484375,0.9278249740600586,1.0,0.0,3.0,1.0,0.0
17757840,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8584268093109131,0.3217103779315948,0.2910768091678619,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9784711599349976,0.4685291945934295,0.4441736936569214,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9362265467643738,0.4123054146766662,0.2891716063022613,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9272852540016174,0.4020542204380035,0.3819632232189178,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7324589490890503,0.1963478624820709,0.8931047916412354,284.8983459472656,284.95001220703125,301.0235900878906,297.2341613769531,298.78143310546875,297.1785888671875,284.9013977050781,1.0,0.5131492018699646,0.5970771908760071,0.5970771908760071,1.0,1.0,-2.7607336044311523,1.146606206893921,1.6141273975372314,0.5207923054695129,0.8965048789978027,0.8965048789978027,0.0,111.72409057617188,145.0,68141.0546875,0.0,1721.948486328125,1.0,278.8561706542969,283.2048645019531,300.2509460449219,304.7012939453125,293.1499938964844,293.1499938964844,279.1499938964844,38282.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206281661987305,1.0,0.0,0.0,3.7426483631134033,3.742673635482788,9.346550200461934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.8486328125,0.0,1656.2169189453125,1895.4371337890625,0.0,2661.3896484375,0.9278249740600586,1.0,0.0,3.0,1.0,0.0
17757900,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8450127243995667,0.3217724561691284,0.2911442518234253,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9637147188186646,0.4693500399589538,0.4449290931224823,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9190189838409424,0.4127890765666961,0.2895146906375885,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9102930426597596,0.4022857546806335,0.3822387456893921,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7216035723686218,0.1963127106428146,0.8937159180641174,285.0337829589844,284.95001220703125,301.0501708984375,297.2458801269531,298.7922668457031,297.1795349121094,285.0381164550781,1.0,0.5178080797195435,0.5963749289512634,0.5963749289512634,1.0,1.0,-2.7631988525390625,1.147016167640686,1.6161826848983765,0.5205353498458862,0.9914451241493224,0.9914451241493224,0.0,118.19105529785156,145.0,67462.3203125,0.0,1756.1036376953125,1.0,279.1043395996094,283.3514099121094,300.2172241210937,304.5042724609375,293.1499938964844,293.1499938964844,279.1499938964844,34042.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152145147323608,1.0,0.0,0.0,3.790179252624512,3.790204524993897,9.585456837157835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.421875,0.0,1679.5799560546875,1895.4371337890625,0.0,2611.2939453125,0.937085747718811,1.0,0.0,3.0,1.0,0.0
17757960,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8332566022872925,0.3220183253288269,0.2915813326835632,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9489456415176392,0.4704005718231201,0.4461199343204498,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9041848182678224,0.4134797751903534,0.2901540100574493,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8961927890777588,0.4026871621608734,0.382841020822525,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7112904787063599,0.1963687241077423,0.8951032757759094,285.030517578125,284.95001220703125,301.0767822265625,297.257568359375,298.8041687011719,297.1827087402344,285.0296325683594,1.0,0.5229758024215698,0.5954678058624268,0.5954678058624268,1.0,1.0,-2.7683119773864746,1.148417830467224,1.619894027709961,0.5207110643386841,1.0,1.0,0.0,124.97350311279295,163.0,67699.1640625,0.0,1795.83837890625,1.0,279.1433410644531,283.34161376953125,300.24176025390625,304.5895690917969,293.1499938964844,293.1499938964844,278.8500061035156,33480.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140732645988464,1.0,0.0,0.0,3.854982376098633,3.8550078868865967,9.91603542388475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.3779296875,0.0,1753.4920654296875,1895.4371337890625,0.0,2600.753173828125,0.949495017528534,1.0,0.0,3.0,1.0,0.0
