time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8092662692070007,0.3213277161121368,0.2918372452259063,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9169224500656128,0.4714645147323608,0.4479981362819671,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.87656170129776,0.4137321412563324,0.2909992337226867,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8686631917953491,0.4025102257728576,0.3835484087467193,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6886705756187439,0.1959545612335205,0.896853506565094,284.8978881835937,284.95001220703125,301.1300048828125,297.2808837890625,298.8218078613281,297.1789855957031,284.9004211425781,1.0,0.5340011715888977,0.5936536192893982,0.5936536192893982,1.0,1.0,-2.774853229522705,1.149477481842041,1.625375747680664,0.5203023552894592,0.906055510044098,0.906055510044098,0.0,140.6439971923828,181.0,68631.5546875,0.0,1879.96533203125,1.0,278.8566589355469,283.1933898925781,300.29742431640625,304.7805480957031,293.1499938964844,293.1499938964844,278.54998779296875,38139.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209048509597778,1.0,0.0,0.0,3.780326843261719,3.7803525924682617,9.535687013340066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.90625,0.0,1699.6317138671875,1895.4371337890625,0.0,2663.954345703125,0.936071515083313,1.0,0.0,3.0,1.0,0.0
17758080,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8092662692070007,0.3213277161121368,0.2918372452259063,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9169224500656128,0.4714645147323608,0.4479981362819671,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.87656170129776,0.4137321412563324,0.2909992337226867,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8686631917953491,0.4025102257728576,0.3835484087467193,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6886705756187439,0.1959545612335205,0.896853506565094,284.8978881835937,284.95001220703125,301.1300048828125,297.2808837890625,298.8218078613281,297.1789855957031,284.9004211425781,1.0,0.5340011715888977,0.5936536192893982,0.5936536192893982,1.0,1.0,-2.774853229522705,1.149477481842041,1.625375747680664,0.5203023552894592,0.906055510044098,0.906055510044098,0.0,140.6439971923828,181.0,68631.5546875,0.0,1879.96533203125,1.0,278.8566589355469,283.1933898925781,300.29742431640625,304.7805480957031,293.1499938964844,293.1499938964844,278.54998779296875,38139.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209048509597778,1.0,0.0,0.0,3.780326843261719,3.7803525924682617,9.535687013340066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.90625,0.0,1699.6317138671875,1895.4371337890625,0.0,2663.954345703125,0.936071515083313,1.0,0.0,3.0,1.0,0.0
17758140,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7855973839759827,0.3205212652683258,0.2916729748249054,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8902860283851624,0.4724344909191131,0.4494992792606354,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8523221611976624,0.4138664305210113,0.2915256917476654,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8447150588035583,0.4021521210670471,0.3838309347629547,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6680763363838196,0.1953569799661636,0.8973310589790344,284.8980407714844,284.95001220703125,301.1832580566406,297.3041687011719,298.8385925292969,297.1741943359375,284.8996887207031,1.0,0.5453490614891052,0.5918394327163696,0.5918394327163696,1.0,1.0,-2.778004646301269,1.1489886045455933,1.6290159225463867,0.5189983248710632,0.8456161618232727,0.8456161618232727,0.0,157.798095703125,184.0,68777.3203125,0.0,1966.1351318359373,1.0,278.5577087402344,283.17449951171875,300.3055419921875,304.8080139160156,293.1499938964844,293.1499938964844,278.8500061035156,40264.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233842849731445,1.0,0.0,0.0,3.5603036880493164,3.5603277683258057,8.457994908894761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.6484375,0.0,1466.775146484375,1895.4371337890625,0.0,2686.950927734375,0.8896506428718567,1.0,0.0,3.0,1.0,0.0
17758200,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7855973839759827,0.3205212652683258,0.2916729748249054,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8902860283851624,0.4724344909191131,0.4494992792606354,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8523221611976624,0.4138664305210113,0.2915256917476654,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8447150588035583,0.4021521210670471,0.3838309347629547,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6680763363838196,0.1953569799661636,0.8973310589790344,284.8980407714844,284.95001220703125,301.1832580566406,297.3041687011719,298.8385925292969,297.1741943359375,284.8996887207031,1.0,0.5453490614891052,0.5918394327163696,0.5918394327163696,1.0,1.0,-2.778004646301269,1.1489886045455933,1.6290159225463867,0.5189983248710632,0.8456161618232727,0.8456161618232727,0.0,157.798095703125,184.0,68777.3203125,0.0,1966.1351318359373,1.0,278.5577087402344,283.17449951171875,300.3055419921875,304.8080139160156,293.1499938964844,293.1499938964844,278.8500061035156,40264.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233842849731445,1.0,0.0,0.0,3.5603036880493164,3.5603277683258057,8.457994908894761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.6484375,0.0,1466.775146484375,1895.4371337890625,0.0,2686.950927734375,0.8896506428718567,1.0,0.0,3.0,1.0,0.0
17758260,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7736603617668152,0.3208769857883453,0.2921885550022125,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8776435852050781,0.4745322465896606,0.4516792595386505,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8406835198402405,0.4152267277240753,0.2926059663295746,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8329524993896484,0.4027882218360901,0.3846522271633148,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6576552391052246,0.1952685564756393,0.8983774781227112,285.0021057128906,284.95001220703125,301.2365417480469,297.327392578125,298.8620300292969,297.1802978515625,285.0015869140625,1.0,0.5526225566864014,0.5901336669921875,0.5901336669921875,1.0,1.0,-2.7847836017608643,1.1502281427383425,1.6345553398132324,0.5185920596122742,0.9391184449195862,0.9391184449195862,0.0,168.57403564453125,172.0,68404.65625,0.0,2028.1031494140625,1.0,278.8417663574219,283.2855529785156,300.30450439453125,304.70050048828125,293.1499938964844,293.1499938964844,278.54998779296875,33716.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815291702747345,1.0,0.0,0.0,3.679033279418945,3.679057121276856,9.031517151925071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.8603515625,0.0,1548.4923095703125,1895.4371337890625,0.0,2612.007080078125,0.9099242687225342,1.0,0.0,3.0,1.0,0.0
17758320,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7736603617668152,0.3208769857883453,0.2921885550022125,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8776435852050781,0.4745322465896606,0.4516792595386505,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8406835198402405,0.4152267277240753,0.2926059663295746,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8329524993896484,0.4027882218360901,0.3846522271633148,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6576552391052246,0.1952685564756393,0.8983774781227112,285.0021057128906,284.95001220703125,301.2365417480469,297.327392578125,298.8620300292969,297.1802978515625,285.0015869140625,1.0,0.5526225566864014,0.5901336669921875,0.5901336669921875,1.0,1.0,-2.7847836017608643,1.1502281427383425,1.6345553398132324,0.5185920596122742,0.9391184449195862,0.9391184449195862,0.0,168.57403564453125,172.0,68404.65625,0.0,2028.1031494140625,1.0,278.8417663574219,283.2855529785156,300.30450439453125,304.70050048828125,293.1499938964844,293.1499938964844,278.54998779296875,33716.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815291702747345,1.0,0.0,0.0,3.679033279418945,3.679057121276856,9.031517151925071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.8603515625,0.0,1548.4923095703125,1895.4371337890625,0.0,2612.007080078125,0.9099242687225342,1.0,0.0,3.0,1.0,0.0
17758380,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7717970013618469,0.3203463554382324,0.2919735312461853,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8766847848892212,0.4757829010486603,0.4531195759773254,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8395016193389893,0.4157603085041046,0.2931745648384094,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8314107656478882,0.4027130901813507,0.3848270773887634,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6559609770774841,0.1948694139719009,0.897304356098175,284.91571044921875,284.95001220703125,301.28985595703125,297.3505249023437,298.8804016113281,297.1784973144531,284.9170837402344,1.0,0.5532376766204834,0.5884279608726501,0.5884279608726501,1.0,1.0,-2.785869598388672,1.148853063583374,1.6370166540145874,0.5170049071311951,0.8602768778800964,0.8602768778800964,0.0,170.1373748779297,160.0,68960.03125,0.0,2037.2838134765625,1.0,278.5576477050781,283.18408203125,300.3603515625,304.8694763183594,293.1499938964844,293.1499938964844,278.8500061035156,38452.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207594752311707,1.0,0.0,0.0,3.5626678466796875,3.5626916885375977,8.469231147500977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.1982421875,0.0,1456.07177734375,1895.4371337890625,0.0,2662.606689453125,0.8882154822349548,1.0,0.0,3.0,1.0,0.0
17758440,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7717970013618469,0.3203463554382324,0.2919735312461853,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8766847848892212,0.4757829010486603,0.4531195759773254,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8395016193389893,0.4157603085041046,0.2931745648384094,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8314107656478882,0.4027130901813507,0.3848270773887634,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6559609770774841,0.1948694139719009,0.897304356098175,284.91571044921875,284.95001220703125,301.28985595703125,297.3505249023437,298.8804016113281,297.1784973144531,284.9170837402344,1.0,0.5532376766204834,0.5884279608726501,0.5884279608726501,1.0,1.0,-2.785869598388672,1.148853063583374,1.6370166540145874,0.5170049071311951,0.8602768778800964,0.8602768778800964,0.0,170.1373748779297,160.0,68960.03125,0.0,2037.2838134765625,1.0,278.5576477050781,283.18408203125,300.3603515625,304.8694763183594,293.1499938964844,293.1499938964844,278.8500061035156,38452.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207594752311707,1.0,0.0,0.0,3.5626678466796875,3.5626916885375977,8.469231147500977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.1982421875,0.0,1456.07177734375,1895.4371337890625,0.0,2662.606689453125,0.8882154822349548,1.0,0.0,3.0,1.0,0.0
17758500,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7734533548355103,0.3204603791236877,0.2918055355548858,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8791747689247131,0.4767632186412811,0.45376718044281,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8415515422821045,0.4164058864116668,0.2934112548828125,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8332036137580872,0.4029698073863983,0.3848243951797485,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6572643518447876,0.1948254555463791,0.8963417410850525,285.0291442871094,284.95001220703125,301.3165283203125,297.3620910644531,298.89141845703125,297.18072509765625,285.0315246582031,1.0,0.5520731210708618,0.5875750780105591,0.5875750780105591,1.0,1.0,-2.785566568374634,1.1477906703948977,1.6377758979797363,0.5159174203872681,0.9425858855247498,0.9425858855247498,0.0,168.47625732421875,160.0,68344.4921875,0.0,2028.9112548828125,1.0,278.8002319335937,283.3086242675781,300.3304443359375,304.6786499023437,293.1499938964844,293.1499938964844,278.8500061035156,33784.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152636885643005,1.0,0.0,0.0,3.619562387466431,3.619585752487183,8.741892543184804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.0478515625,0.0,1483.1273193359375,1895.4371337890625,0.0,2611.74853515625,0.8987322449684143,1.0,0.0,3.0,1.0,0.0
17758560,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7769319415092468,0.3207029998302459,0.2918999791145324,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8836541175842285,0.4778640568256378,0.4546731114387512,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8454185128211975,0.4171987771987915,0.2938594818115234,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8367224931716919,0.4033482670783996,0.3850454688072204,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6600528359413147,0.1948719471693039,0.8958812952041626,285.007080078125,284.95001220703125,301.3432006835937,297.3736267089844,298.9033508300781,297.1844177246094,285.0048217773437,1.0,0.5503357648849487,0.5867579579353333,0.5867579579353333,1.0,1.0,-2.7870187759399414,1.1475467681884766,1.6394720077514648,0.5152894258499146,0.9515297412872314,0.9515297412872314,0.0,165.51724243164062,148.0,68579.78125,0.0,2017.2000732421875,1.0,278.84234619140625,283.28271484375,300.35601806640625,304.7655334472656,293.1499938964844,293.1499938964844,278.54998779296875,33111.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814021110534668,1.0,0.0,0.0,3.6935415267944336,3.693565368652344,9.102889180212514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.796875,0.0,1560.2789306640625,1895.4371337890625,0.0,2600.27197265625,0.9127963185310364,1.0,0.0,3.0,1.0,0.0
17758620,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7834965586662292,0.3203021883964538,0.2915775775909424,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8921404480934143,0.4788611233234405,0.4556375741958618,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8528006076812744,0.4176952838897705,0.2942291498184204,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8435146808624268,0.4032940864562988,0.3849934339523315,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6655437350273132,0.1946413666009903,0.8942835330963135,284.8905944824219,284.95001220703125,301.3858947753906,297.3920593261719,298.9178161621094,297.182861328125,284.8964233398437,1.0,0.5464947819709778,0.5854505896568298,0.5854505896568298,1.0,1.0,-2.786259174346924,1.1457457542419434,1.640513300895691,0.5136733651161194,0.8564551472663879,0.8564551472663879,0.0,159.71119689941406,148.0,69077.640625,0.0,1988.39599609375,1.0,278.5653686523437,283.1615295410156,300.4124450683594,304.95172119140625,293.1499938964844,293.1499938964844,278.54998779296875,39372.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200640082359314,1.0,0.0,0.0,3.5874032974243164,3.5874273777008057,8.587242064095335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.2158203125,0.0,1489.4361572265625,1895.4371337890625,0.0,2656.162353515625,0.89381343126297,1.0,0.0,3.0,1.0,0.0
17758680,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7852944135665894,0.3202317357063293,0.2914061844348907,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8944756388664246,0.4791380763053894,0.4557859301567077,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8548433780670166,0.4178477525711059,0.2942512035369873,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8454028964042664,0.403296560049057,0.3848946988582611,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6670742034912109,0.1945898383855819,0.8936686515808105,284.9091491699219,284.95001220703125,301.3965759277344,297.39666748046875,298.9215393066406,297.1826477050781,284.9110717773437,1.0,0.5453552007675171,0.5851237773895264,0.5851237773895264,1.0,1.0,-2.7853996753692627,1.1449964046478271,1.640403151512146,0.5130897164344788,0.8622720241546631,0.8622720241546631,0.0,158.09893798828125,136.0,69084.1484375,0.0,1979.3665771484373,1.0,278.55743408203125,283.17388916015625,300.4080505371094,304.9278869628906,293.1499938964844,293.1499938964844,278.8500061035156,38518.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197978734970093,1.0,0.0,0.0,3.576123237609864,3.576147079467773,8.533324944437481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.4951171875,0.0,1470.9832763671875,1895.4371337890625,0.0,2653.69677734375,0.891296923160553,1.0,0.0,3.0,1.0,0.0
17758740,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7979425191879272,0.3207013010978699,0.291231244802475,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9103822708129884,0.4813137948513031,0.4572112560272217,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.868916392326355,0.4194713830947876,0.2949036359786987,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8584592342376709,0.4040060639381408,0.3849700093269348,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6777597069740295,0.1947230100631714,0.8918697834014893,285.00408935546875,284.95001220703125,301.45001220703125,297.419677734375,298.9447326660156,297.1893005371094,285.0017395019531,1.0,0.5392060279846191,0.5834895968437195,0.5834895968437195,1.0,1.0,-2.785608530044556,1.1432716846466064,1.6423367261886597,0.5111508965492249,0.9531071782112122,0.9531071782112122,0.0,148.4108123779297,124.0,68669.671875,0.0,1933.6986083984373,1.0,278.8427124023437,283.2756652832031,300.4017944335937,304.81866455078125,293.1499938964844,293.1499938964844,278.54998779296875,33191.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129481673240662,1.0,0.0,0.0,3.7045493125915527,3.704573392868042,9.157228078038316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.068359375,0.0,1573.382080078125,1895.4371337890625,0.0,2590.368896484375,0.91521418094635,1.0,0.0,3.0,1.0,0.0
17758800,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7979425191879272,0.3207013010978699,0.291231244802475,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9103822708129884,0.4813137948513031,0.4572112560272217,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.868916392326355,0.4194713830947876,0.2949036359786987,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8584592342376709,0.4040060639381408,0.3849700093269348,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6777597069740295,0.1947230100631714,0.8918697834014893,285.00408935546875,284.95001220703125,301.45001220703125,297.419677734375,298.9447326660156,297.1893005371094,285.0017395019531,1.0,0.5392060279846191,0.5834895968437195,0.5834895968437195,1.0,1.0,-2.785608530044556,1.1432716846466064,1.6423367261886597,0.5111508965492249,0.9531071782112122,0.9531071782112122,0.0,148.4108123779297,124.0,68669.671875,0.0,1933.6986083984373,1.0,278.8427124023437,283.2756652832031,300.4017944335937,304.81866455078125,293.1499938964844,293.1499938964844,278.54998779296875,33191.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129481673240662,1.0,0.0,0.0,3.7045493125915527,3.704573392868042,9.157228078038316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.068359375,0.0,1573.382080078125,1895.4371337890625,0.0,2590.368896484375,0.91521418094635,1.0,0.0,3.0,1.0,0.0
17758860,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8224967122077942,0.3244866728782654,0.2934888899326324,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9436614513397216,0.4869802892208099,0.4612736701965332,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8969666957855225,0.4245220124721527,0.2975099384784698,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8853554725646973,0.4083784818649292,0.3877899646759033,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7020887136459351,0.1992740333080291,0.90506774187088,284.9293212890625,284.95001220703125,301.50390625,297.4396057128906,298.9896240234375,297.22918701171875,284.9317321777344,1.0,0.534117579460144,0.5819547772407532,0.5819547772407532,1.0,1.0,-2.81555700302124,1.1550246477127075,1.6605323553085327,0.5158034563064575,0.884783923625946,0.884783923625946,0.0,134.267822265625,112.0,69986.28125,0.0,1913.5736083984373,1.0,278.5572814941406,283.17633056640625,300.4565124511719,305.0167236328125,293.1499938964844,293.1499938964844,278.8500061035156,37346.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195666670799255,1.0,0.0,0.0,3.621123552322388,3.621147632598877,8.749434527999256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.3232421875,0.0,1511.27197265625,1895.4371337890625,0.0,2651.554931640625,0.9005590677261353,1.0,0.0,3.0,1.0,0.0
17758920,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8224967122077942,0.3244866728782654,0.2934888899326324,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9436614513397216,0.4869802892208099,0.4612736701965332,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8969666957855225,0.4245220124721527,0.2975099384784698,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8853554725646973,0.4083784818649292,0.3877899646759033,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7020887136459351,0.1992740333080291,0.90506774187088,284.9293212890625,284.95001220703125,301.50390625,297.4396057128906,298.9896240234375,297.22918701171875,284.9317321777344,1.0,0.534117579460144,0.5819547772407532,0.5819547772407532,1.0,1.0,-2.81555700302124,1.1550246477127075,1.6605323553085327,0.5158034563064575,0.884783923625946,0.884783923625946,0.0,134.267822265625,112.0,69986.28125,0.0,1913.5736083984373,1.0,278.5572814941406,283.17633056640625,300.4565124511719,305.0167236328125,293.1499938964844,293.1499938964844,278.8500061035156,37346.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195666670799255,1.0,0.0,0.0,3.621123552322388,3.621147632598877,8.749434527999256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.3232421875,0.0,1511.27197265625,1895.4371337890625,0.0,2651.554931640625,0.9005590677261353,1.0,0.0,3.0,1.0,0.0
17758980,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.848747730255127,0.3271548449993133,0.2954719364643097,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9774314165115356,0.4917163550853729,0.465268611907959,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9314559698104858,0.4285740554332733,0.2999887764453888,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9173043966293336,0.4116528630256653,0.3904575407505035,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7275186777114868,0.2026068866252899,0.9184139966964722,285.0453186035156,284.95001220703125,301.5586853027344,297.45367431640625,299.026611328125,297.2554931640625,285.0435485839844,1.0,0.5296438932418823,0.5804199576377869,0.5804199576377869,1.0,1.0,-2.844973564147949,1.166431546211243,1.6785420179367063,0.5206614136695862,1.0,1.0,0.0,121.27212524414062,100.0,70291.703125,0.0,1897.561279296875,1.0,278.8432312011719,283.2860717773437,300.4503479003906,304.9619445800781,293.1499938964844,293.1499938964844,278.54998779296875,32238.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158137798309326,1.0,0.0,0.0,3.783719778060913,3.78374457359314,9.552811661706071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.224609375,0.0,1657.913330078125,1895.4371337890625,0.0,2616.83154296875,0.9324703216552734,1.0,0.0,3.0,1.0,0.0
17759040,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.848747730255127,0.3271548449993133,0.2954719364643097,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9774314165115356,0.4917163550853729,0.465268611907959,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9314559698104858,0.4285740554332733,0.2999887764453888,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9173043966293336,0.4116528630256653,0.3904575407505035,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7275186777114868,0.2026068866252899,0.9184139966964722,285.0453186035156,284.95001220703125,301.5586853027344,297.45367431640625,299.026611328125,297.2554931640625,285.0435485839844,1.0,0.5296438932418823,0.5804199576377869,0.5804199576377869,1.0,1.0,-2.844973564147949,1.166431546211243,1.6785420179367063,0.5206614136695862,1.0,1.0,0.0,121.27212524414062,100.0,70291.703125,0.0,1897.561279296875,1.0,278.8432312011719,283.2860717773437,300.4503479003906,304.9619445800781,293.1499938964844,293.1499938964844,278.54998779296875,32238.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158137798309326,1.0,0.0,0.0,3.783719778060913,3.78374457359314,9.552811661706071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.224609375,0.0,1657.913330078125,1895.4371337890625,0.0,2616.83154296875,0.9324703216552734,1.0,0.0,3.0,1.0,0.0
17759100,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8626561760902405,0.3277438580989837,0.2960937321186065,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9917019009590148,0.4933505356311798,0.4668988585472107,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9497115015983582,0.4298722147941589,0.3009631335735321,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9353495836257936,0.4126106798648834,0.3914217054843902,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7395506501197815,0.2037389129400253,0.9233443737030028,284.8998107910156,284.95001220703125,301.5863952636719,297.4586181640625,299.04022216796875,297.2606506347656,284.8940124511719,1.0,0.5273342728614807,0.5796525478363037,0.5796525478363037,1.0,1.0,-2.855944871902466,1.1704328060150146,1.6855121850967407,0.5222885608673096,0.91953045129776,0.91953045129776,0.0,115.44115447998048,100.0,71584.4765625,0.0,1886.674560546875,1.0,278.59521484375,283.116455078125,300.50067138671875,305.22021484375,293.1499938964844,293.1499938964844,278.54998779296875,35369.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226035237312317,1.0,0.0,0.0,3.79285192489624,3.792877435684204,9.59897988650482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.244140625,0.0,1693.07666015625,1895.4371337890625,0.0,2679.706298828125,0.9351907968521118,1.0,0.0,3.0,1.0,0.0
17759160,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8741488456726074,0.3279702067375183,0.2962217926979065,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.494691789150238,0.4643994569778442,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9636735320091248,0.4307878613471985,0.3015467524528503,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9497624635696412,0.4131931364536285,0.3919080197811126,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7495914101600647,0.2045473009347915,0.926693558692932,284.9064636230469,284.95001220703125,301.6142883300781,297.4622802734375,299.0503845214844,297.26171875,284.90777587890625,1.0,0.5245687365531921,0.5784869194030762,0.5784869194030762,1.0,1.0,-2.858130931854248,1.1699990034103394,1.6881319284439087,0.5218045115470886,0.9062557220458984,0.9062557220458984,0.0,110.85227966308594,103.0,71517.9609375,0.0,1867.977294921875,1.0,278.5567626953125,283.12579345703125,300.4908142089844,305.17156982421875,293.1499938964844,293.1499938964844,278.25,37255.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249852061271667,1.0,0.0,0.0,3.740901470184326,3.740926504135132,9.337826440969366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.1044921875,0.0,1646.2977294921875,1895.4371337890625,0.0,2701.814208984375,0.9265361428260804,1.0,0.0,3.0,1.0,0.0
17759220,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8817916512489319,0.3283138573169708,0.2963967621326446,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.4991598427295685,0.4529205560684204,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.972809672355652,0.4324981570243835,0.3026301562786102,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9590590000152588,0.4141153991222381,0.3926827311515808,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7570785284042358,0.2057450711727142,0.9319838881492616,284.8964538574219,284.95001220703125,301.67059326171875,297.4657592773437,299.07403564453125,297.2702941894531,284.89715576171875,1.0,0.5223365426063538,0.5761555433273315,0.5761555433273315,1.0,1.0,-2.853429079055786,1.165148377418518,1.6882805824279783,0.5176218748092651,0.8404526710510254,0.8404526710510254,0.0,107.83908081054688,121.0,71448.6484375,0.0,1845.6922607421875,1.0,278.2580261230469,283.09814453125,300.4732666015625,305.1658935546875,293.1499938964844,293.1499938964844,278.54998779296875,39993.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285973072052002,1.0,0.0,0.0,3.5286386013031006,3.528662204742432,8.30821363706491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.3154296875,0.0,1431.177001953125,1895.4371337890625,0.0,2735.3916015625,0.8822812438011169,1.0,0.0,3.0,1.0,0.0
17759280,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8817916512489319,0.3283138573169708,0.2963967621326446,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.4991598427295685,0.4529205560684204,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.972809672355652,0.4324981570243835,0.3026301562786102,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9590590000152588,0.4141153991222381,0.3926827311515808,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7570785284042358,0.2057450711727142,0.9319838881492616,284.8964538574219,284.95001220703125,301.67059326171875,297.4657592773437,299.07403564453125,297.2702941894531,284.89715576171875,1.0,0.5223365426063538,0.5761555433273315,0.5761555433273315,1.0,1.0,-2.853429079055786,1.165148377418518,1.6882805824279783,0.5176218748092651,0.8404526710510254,0.8404526710510254,0.0,107.83908081054688,121.0,71448.6484375,0.0,1845.6922607421875,1.0,278.2580261230469,283.09814453125,300.4732666015625,305.1658935546875,293.1499938964844,293.1499938964844,278.54998779296875,39993.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285973072052002,1.0,0.0,0.0,3.5286386013031006,3.528662204742432,8.30821363706491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.3154296875,0.0,1431.177001953125,1895.4371337890625,0.0,2735.3916015625,0.8822812438011169,1.0,0.0,3.0,1.0,0.0
17759340,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8780391216278076,0.3297349214553833,0.2975547909736633,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.5044024586677551,0.4604254961013794,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9696323871612548,0.4354155659675598,0.3045348525047302,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9548569321632384,0.4159388840198517,0.3942891955375671,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7547977566719055,0.2072397768497467,0.9386871457099916,285.0078125,284.95001220703125,301.7275695800781,297.4645690917969,299.1042175292969,297.2870178222656,285.0079650878906,1.0,0.5276819467544556,0.5738241672515869,0.5738241672515869,1.0,1.0,-2.876081943511963,1.172480225563049,1.7036017179489136,0.5193747878074646,0.9378671646118164,0.9378671646118164,0.0,110.4950180053711,139.0,71314.640625,0.0,1894.710693359375,1.0,278.5415344238281,283.2126770019531,300.4488830566406,305.03741455078125,293.1499938964844,293.1499938964844,278.25,33425.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219967484474182,1.0,0.0,0.0,3.649295330047608,3.6493189334869385,8.886102591532108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.33984375,0.0,1513.1240234375,1895.4371337890625,0.0,2674.07763671875,0.903420090675354,1.0,0.0,3.0,1.0,0.0
17759400,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8780391216278076,0.3297349214553833,0.2975547909736633,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.5044024586677551,0.4604254961013794,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9696323871612548,0.4354155659675598,0.3045348525047302,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9548569321632384,0.4159388840198517,0.3942891955375671,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7547977566719055,0.2072397768497467,0.9386871457099916,285.0078125,284.95001220703125,301.7275695800781,297.4645690917969,299.1042175292969,297.2870178222656,285.0079650878906,1.0,0.5276819467544556,0.5738241672515869,0.5738241672515869,1.0,1.0,-2.876081943511963,1.172480225563049,1.7036017179489136,0.5193747878074646,0.9378671646118164,0.9378671646118164,0.0,110.4950180053711,139.0,71314.640625,0.0,1894.710693359375,1.0,278.5415344238281,283.2126770019531,300.4488830566406,305.03741455078125,293.1499938964844,293.1499938964844,278.25,33425.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219967484474182,1.0,0.0,0.0,3.649295330047608,3.6493189334869385,8.886102591532108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.33984375,0.0,1513.1240234375,1895.4371337890625,0.0,2674.07763671875,0.903420090675354,1.0,0.0,3.0,1.0,0.0
17759460,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8618048429489136,0.3301922678947449,0.2984553873538971,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9955159425735474,0.505695104598999,0.4791988432407379,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9520690441131592,0.4374701678752899,0.3063322603702545,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9353848099708556,0.4169889986515045,0.3957610428333282,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.742405116558075,0.2082053571939468,0.9450610876083374,284.93536376953125,284.95001220703125,301.7850952148437,297.458984375,299.1217346191406,297.2795104980469,284.9359741210937,1.0,0.5378528833389282,0.5720159411430359,0.5720159411430359,1.0,1.0,-2.9111127853393555,1.185770034790039,1.7253427505493164,0.52512526512146,0.877858579158783,0.877858579158783,0.0,118.88995361328124,157.0,72633.953125,0.0,1993.3057861328125,1.0,278.25762939453125,283.1072082519531,300.4801940917969,305.2279052734375,293.1499938964844,293.1499938964844,278.54998779296875,37091.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829474925994873,1.0,0.0,0.0,3.581470966339112,3.5814945697784424,8.558864692531643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.87890625,0.0,1466.265869140625,1895.4371337890625,0.0,2743.558349609375,0.8914780020713806,1.0,0.0,3.0,1.0,0.0
17759520,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8618048429489136,0.3301922678947449,0.2984553873538971,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9955159425735474,0.505695104598999,0.4791988432407379,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9520690441131592,0.4374701678752899,0.3063322603702545,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9353848099708556,0.4169889986515045,0.3957610428333282,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.742405116558075,0.2082053571939468,0.9450610876083374,284.93536376953125,284.95001220703125,301.7850952148437,297.458984375,299.1217346191406,297.2795104980469,284.9359741210937,1.0,0.5378528833389282,0.5720159411430359,0.5720159411430359,1.0,1.0,-2.9111127853393555,1.185770034790039,1.7253427505493164,0.52512526512146,0.877858579158783,0.877858579158783,0.0,118.88995361328124,157.0,72633.953125,0.0,1993.3057861328125,1.0,278.25762939453125,283.1072082519531,300.4801940917969,305.2279052734375,293.1499938964844,293.1499938964844,278.54998779296875,37091.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829474925994873,1.0,0.0,0.0,3.581470966339112,3.5814945697784424,8.558864692531643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.87890625,0.0,1466.265869140625,1895.4371337890625,0.0,2743.558349609375,0.8914780020713806,1.0,0.0,3.0,1.0,0.0
17759580,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8357723951339722,0.3311538398265838,0.2997154295444488,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.968161404132843,0.5073168873786926,0.4808354377746582,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9188553094863892,0.4401489794254303,0.3084706366062164,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9023316502571106,0.4184379875659942,0.3975579142570495,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7214238047599792,0.2091799825429916,0.951914608478546,285.0189514160156,284.95001220703125,301.8431701660156,297.4494934082031,299.14044189453125,297.2753601074219,285.0166015625,1.0,0.5493310689926147,0.5702077150344849,0.5702077150344849,1.0,1.0,-2.927784919738769,1.1909210681915283,1.7368637323379517,0.5262792706489563,0.9730091094970704,0.9730091094970704,0.0,133.5785675048828,175.0,72516.09375,0.0,2094.195556640625,1.0,278.5428771972656,283.1943054199219,300.4471740722656,305.1214599609375,293.1499938964844,293.1499938964844,278.25,32599.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261414766311646,1.0,0.0,0.0,3.72881293296814,3.728837013244629,9.277575259147852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.78515625,0.0,1596.6370849609375,1895.4371337890625,0.0,2712.556396484375,0.9203170537948608,1.0,0.0,3.0,1.0,0.0
17759640,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8357723951339722,0.3311538398265838,0.2997154295444488,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.968161404132843,0.5073168873786926,0.4808354377746582,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9188553094863892,0.4401489794254303,0.3084706366062164,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9023316502571106,0.4184379875659942,0.3975579142570495,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7214238047599792,0.2091799825429916,0.951914608478546,285.0189514160156,284.95001220703125,301.8431701660156,297.4494934082031,299.14044189453125,297.2753601074219,285.0166015625,1.0,0.5493310689926147,0.5702077150344849,0.5702077150344849,1.0,1.0,-2.927784919738769,1.1909210681915283,1.7368637323379517,0.5262792706489563,0.9730091094970704,0.9730091094970704,0.0,133.5785675048828,175.0,72516.09375,0.0,2094.195556640625,1.0,278.5428771972656,283.1943054199219,300.4471740722656,305.1214599609375,293.1499938964844,293.1499938964844,278.25,32599.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261414766311646,1.0,0.0,0.0,3.72881293296814,3.728837013244629,9.277575259147852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.78515625,0.0,1596.6370849609375,1895.4371337890625,0.0,2712.556396484375,0.9203170537948608,1.0,0.0,3.0,1.0,0.0
17759700,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8239806294441223,0.3311605155467987,0.3002652823925018,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9531369209289552,0.5080651640892029,0.4820097386837005,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9039490222930908,0.4410611689090729,0.3095207214355469,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8883816599845886,0.4187765419483185,0.3984065949916839,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.711184561252594,0.2094408273696899,0.9551409482955932,284.87957763671875,284.95001220703125,301.8723449707031,297.443359375,299.148681640625,297.27154541015625,284.8760681152344,1.0,0.5553979277610779,0.5693036317825317,0.5693036317825317,1.0,1.0,-2.936022996902466,1.193408489227295,1.742614507675171,0.526995062828064,0.8807015419006348,0.8807015419006348,0.0,141.65228271484375,175.0,73517.234375,0.0,2148.61767578125,1.0,278.2958374023437,283.0362243652344,300.48193359375,305.3492126464844,293.1499938964844,293.1499938964844,278.25,36671.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323209881782532,1.0,0.0,0.0,3.711360454559326,3.7113852500915527,9.190932246383454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.21484375,0.0,1607.6217041015625,1895.4371337890625,0.0,2770.062255859375,0.917401134967804,1.0,0.0,3.0,1.0,0.0
17759760,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8119338154792786,0.3310066759586334,0.3004522621631622,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.93709135055542,0.508766233921051,0.4829575419425964,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.890167236328125,0.4418098926544189,0.3102918565273285,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8746029138565063,0.4189466536045074,0.3989228904247284,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7001160979270935,0.2095708101987838,0.9574632048606871,284.909912109375,284.95001220703125,301.9016418457031,297.4364013671875,299.1556396484375,297.2665100097656,284.911865234375,1.0,0.5614551901817322,0.5681214332580566,0.5681214332580566,1.0,1.0,-2.941727638244629,1.1944239139556885,1.74730384349823,0.5267932415008545,0.8811069130897522,0.8811069130897522,0.0,150.3417510986328,193.0,73347.78125,0.0,2202.029052734375,1.0,278.2572937011719,283.0661926269531,300.45953369140625,305.2694091796875,293.1499938964844,293.1499938964844,278.54998779296875,37861.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340437412261963,1.0,0.0,0.0,3.6447715759277344,3.6447958946228014,8.864085430104751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.5849609375,0.0,1541.26416015625,1895.4371337890625,0.0,2786.1201171875,0.905837059020996,1.0,0.0,3.0,1.0,0.0
17759820,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7930521965026855,0.3316277861595154,0.3013116717338562,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9130423069000244,0.5110357999801636,0.4853591918945312,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8702846169471741,0.4440744817256927,0.3120853900909424,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8548171520233154,0.4199857413768768,0.400255799293518,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6835688352584839,0.2101428061723709,0.9622520804405212,285.0191955566406,284.95001220703125,301.95343017578125,297.4222717285156,299.17364501953125,297.267333984375,285.01690673828125,1.0,0.5723478198051453,0.5660408139228821,0.5660408139228821,1.0,1.0,-2.9551548957824707,1.1976368427276611,1.7575180530548096,0.5270536541938782,0.9797847867012024,0.9797847867012024,0.0,165.46856689453125,193.0,72986.703125,0.0,2301.706298828125,1.0,278.5390319824219,283.1784362792969,300.41241455078125,305.112060546875,293.1499938964844,293.1499938964844,278.54998779296875,32890.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296063542366028,1.0,0.0,0.0,3.7622804641723633,3.7623050212860094,9.44486203025008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.185546875,0.0,1637.72900390625,1895.4371337890625,0.0,2744.78173828125,0.9282130599021912,1.0,0.0,3.0,1.0,0.0
